time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114660,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7454551458358765,0.4292576611042022,0.3946729302406311,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.862339973449707,0.6776644587516785,0.6483672261238098,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8724159002304077,0.7036961913108826,0.4958240985870361,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7427021265029907,0.4242487251758575,0.4107584953308105,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6231634616851807,0.2452389448881149,1.1498017311096191,285.0142517089844,284.95001220703125,300.4263000488281,291.8429870605469,298.05963134765625,297.2601928710937,285.0146484375,1.0,0.7661149501800537,0.3391867578029632,0.3391867578029632,1.0,1.0,-3.722623825073242,0.9390102624893188,2.783613681793213,0.101101815700531,0.9316553473472596,0.9316553473472596,0.0,360.8940124511719,367.0,59270.68359375,0.0,5239.21728515625,1.0,279.14141845703125,283.0635070800781,294.8207397460937,298.5867919921875,293.1499938964844,293.1499938964844,278.8500061035156,33336.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671387672424316,1.0,0.0,0.0,3.610492467880249,3.610515594482422,8.69813618464832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.3115234375,0.0,1469.943359375,1895.4371337890625,0.0,4015.960205078125,0.8933426737785339,1.0,0.0,3.0,1.0,0.0
18114720,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7454551458358765,0.4292576611042022,0.3946729302406311,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.862339973449707,0.6776644587516785,0.6483672261238098,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8724159002304077,0.7036961913108826,0.4958240985870361,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7427021265029907,0.4242487251758575,0.4107584953308105,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6231634616851807,0.2452389448881149,1.1498017311096191,285.0142517089844,284.95001220703125,300.4263000488281,291.8429870605469,298.05963134765625,297.2601928710937,285.0146484375,1.0,0.7661149501800537,0.3391867578029632,0.3391867578029632,1.0,1.0,-3.722623825073242,0.9390102624893188,2.783613681793213,0.101101815700531,0.9316553473472596,0.9316553473472596,0.0,360.8940124511719,367.0,59270.68359375,0.0,5239.21728515625,1.0,279.14141845703125,283.0635070800781,294.8207397460937,298.5867919921875,293.1499938964844,293.1499938964844,278.8500061035156,33336.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671387672424316,1.0,0.0,0.0,3.610492467880249,3.610515594482422,8.69813618464832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.3115234375,0.0,1469.943359375,1895.4371337890625,0.0,4015.960205078125,0.8933426737785339,1.0,0.0,3.0,1.0,0.0
18114780,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7435803413391113,0.4277952015399933,0.3938070833683014,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8600794076919556,0.6756389737129211,0.6469669342041016,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8723820447921753,0.7072254419326782,0.4986436367034912,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7413067817687988,0.4237641096115112,0.4106707870960235,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6220372915267944,0.244960531592369,1.149882197380066,284.8845520019531,284.95001220703125,300.4067077636719,291.82745361328125,298.05047607421875,297.2560119628906,284.8848571777344,1.0,0.7676075100898743,0.3388012647628784,0.3388012647628784,1.0,1.0,-3.723292350769043,0.9379322528839112,2.785360097885132,0.0999961420893669,0.8279798030853271,0.8279798030853271,0.0,364.0814514160156,370.0,60219.7421875,0.0,5261.49658203125,1.0,278.85748291015625,282.9053955078125,294.8532409667969,298.7423095703125,293.1499938964844,293.1499938964844,279.1499938964844,41261.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755070805549622,1.0,0.0,0.0,3.555487155914306,3.555511236190796,8.435125096184493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.9208984375,0.0,1468.8887939453125,1895.4371337890625,0.0,4089.5478515625,0.8905432820320129,1.0,0.0,3.0,1.0,0.0
18114840,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7435803413391113,0.4277952015399933,0.3938070833683014,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8600794076919556,0.6756389737129211,0.6469669342041016,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8723820447921753,0.7072254419326782,0.4986436367034912,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7413067817687988,0.4237641096115112,0.4106707870960235,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6220372915267944,0.244960531592369,1.149882197380066,284.8845520019531,284.95001220703125,300.4067077636719,291.82745361328125,298.05047607421875,297.2560119628906,284.8848571777344,1.0,0.7676075100898743,0.3388012647628784,0.3388012647628784,1.0,1.0,-3.723292350769043,0.9379322528839112,2.785360097885132,0.0999961420893669,0.8279798030853271,0.8279798030853271,0.0,364.0814514160156,370.0,60219.7421875,0.0,5261.49658203125,1.0,278.85748291015625,282.9053955078125,294.8532409667969,298.7423095703125,293.1499938964844,293.1499938964844,279.1499938964844,41261.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755070805549622,1.0,0.0,0.0,3.555487155914306,3.555511236190796,8.435125096184493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.9208984375,0.0,1468.8887939453125,1895.4371337890625,0.0,4089.5478515625,0.8905432820320129,1.0,0.0,3.0,1.0,0.0
18114900,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7425230145454407,0.4273746311664581,0.3932478725910187,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8588143587112427,0.67490154504776,0.6460832953453064,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8722396492958069,0.7093954086303711,0.4999527633190155,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7404861450195312,0.4236788749694824,0.4104915857315063,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6213453412055969,0.2448903769254684,1.14942729473114,284.99530029296875,284.95001220703125,300.39703369140625,291.8197937011719,298.04815673828125,297.25689697265625,284.9984130859375,1.0,0.7682520151138306,0.3386085033416748,0.3386085033416748,1.0,1.0,-3.7223620414733887,0.9370201230049132,2.78534197807312,0.0992129296064376,0.8980230093002319,0.8980230093002319,0.0,365.7357177734375,370.0,59242.38671875,0.0,5269.23388671875,1.0,279.09930419921875,283.0430908203125,294.7933044433594,298.5238037109375,293.1499938964844,293.1499938964844,279.1499938964844,36397.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700835347175598,1.0,0.0,0.0,3.5795247554779053,3.579548120498657,8.549565109206014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.8427734375,0.0,1459.0853271484375,1895.4371337890625,0.0,4041.9443359375,0.8902592062950134,1.0,0.0,3.0,1.0,0.0
18114960,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.741951048374176,0.4272319376468658,0.3930849432945251,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8580442667007446,0.6744853258132935,0.6456379890441895,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8726253509521484,0.7118753790855408,0.5016326308250427,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7400720119476318,0.423821747303009,0.4105944335460663,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.621001660823822,0.2449846714735031,1.1497794389724731,285.0146484375,284.95001220703125,300.387451171875,291.81219482421875,298.048095703125,297.2606201171875,285.0148010253906,1.0,0.7690303921699524,0.3384237587451935,0.3384237587451935,1.0,1.0,-3.724194049835205,0.9369587898254396,2.7872352600097656,0.0986733436584472,0.9300913214683532,0.9300913214683532,0.0,366.9478149414063,373.0,59171.72265625,0.0,5282.4736328125,1.0,279.14288330078125,283.0658264160156,294.78857421875,298.5484619140625,293.1499938964844,293.1499938964844,278.8500061035156,33243.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676697254180908,1.0,0.0,0.0,3.604086399078369,3.604109525680542,8.667296924613765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.30859375,0.0,1462.3204345703125,1895.4371337890625,0.0,4020.65234375,0.8917614817619324,1.0,0.0,3.0,1.0,0.0
18115020,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7401376962661743,0.4257732033729553,0.3922271430492401,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8558397889137268,0.6724222898483276,0.6442057490348816,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8726128339767456,0.715385913848877,0.5044482350349426,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7387159466743469,0.4233197867870331,0.4104931950569153,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6198952198028564,0.2447043061256408,1.1498558521270752,284.8848876953125,284.95001220703125,300.3685302734375,291.7972106933594,298.0391540527344,297.2564392089844,284.8851928710937,1.0,0.7705046534538269,0.338054209947586,0.338054209947586,1.0,1.0,-3.724807739257813,0.93591570854187,2.7888920307159424,0.0976201966404914,0.8266047835350037,0.8266047835350037,0.0,370.1210632324219,376.0,60127.32421875,0.0,5304.51416015625,1.0,278.8575744628906,282.90771484375,294.8229064941406,298.7057189941406,293.1499938964844,293.1499938964844,279.1499938964844,41284.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760770797729492,1.0,0.0,0.0,3.5480661392211914,3.5480899810791016,8.399949820159236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.62890625,0.0,1461.1275634765625,1895.4371337890625,0.0,4094.53125,0.8889346122741699,1.0,0.0,3.0,1.0,0.0
18115080,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7401376962661743,0.4257732033729553,0.3922271430492401,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8558397889137268,0.6724222898483276,0.6442057490348816,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8726128339767456,0.715385913848877,0.5044482350349426,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7387159466743469,0.4233197867870331,0.4104931950569153,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6198952198028564,0.2447043061256408,1.1498558521270752,284.8848876953125,284.95001220703125,300.3685302734375,291.7972106933594,298.0391540527344,297.2564392089844,284.8851928710937,1.0,0.7705046534538269,0.338054209947586,0.338054209947586,1.0,1.0,-3.724807739257813,0.93591570854187,2.7888920307159424,0.0976201966404914,0.8266047835350037,0.8266047835350037,0.0,370.1210632324219,376.0,60127.32421875,0.0,5304.51416015625,1.0,278.8575744628906,282.90771484375,294.8229064941406,298.7057189941406,293.1499938964844,293.1499938964844,279.1499938964844,41284.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760770797729492,1.0,0.0,0.0,3.5480661392211914,3.5480899810791016,8.399949820159236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.62890625,0.0,1461.1275634765625,1895.4371337890625,0.0,4094.53125,0.8889346122741699,1.0,0.0,3.0,1.0,0.0
18115140,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7385608553886414,0.4252067804336548,0.3915115594863891,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8538542985916138,0.6712273955345154,0.6428474187850952,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8728726506233215,0.7200245261192322,0.507434606552124,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7375149130821228,0.423358678817749,0.4104042053222656,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6188758611679077,0.2447262406349182,1.1497538089752195,285.0139465332031,284.95001220703125,300.3500061035156,291.78253173828125,298.0369873046875,297.2610168457031,285.01434326171875,1.0,0.7719112634658813,0.3376846611499786,0.3376846611499786,1.0,1.0,-3.7256648540496826,0.934955358505249,2.7907094955444336,0.0963271334767341,0.9282068014144896,0.9282068014144896,0.0,372.974365234375,379.0,59094.2578125,0.0,5325.29150390625,1.0,279.14129638671875,283.0670471191406,294.7599182128906,298.51385498046875,293.1499938964844,293.1499938964844,278.8500061035156,33314.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682716727256776,1.0,0.0,0.0,3.5963945388793945,3.5964174270629883,8.6303407442756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.25,0.0,1454.5460205078125,1895.4371337890625,0.0,4025.9677734375,0.8901540040969849,1.0,0.0,3.0,1.0,0.0
18115200,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7385608553886414,0.4252067804336548,0.3915115594863891,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8538542985916138,0.6712273955345154,0.6428474187850952,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8728726506233215,0.7200245261192322,0.507434606552124,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7375149130821228,0.423358678817749,0.4104042053222656,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6188758611679077,0.2447262406349182,1.1497538089752195,285.0139465332031,284.95001220703125,300.3500061035156,291.78253173828125,298.0369873046875,297.2610168457031,285.01434326171875,1.0,0.7719112634658813,0.3376846611499786,0.3376846611499786,1.0,1.0,-3.7256648540496826,0.934955358505249,2.7907094955444336,0.0963271334767341,0.9282068014144896,0.9282068014144896,0.0,372.974365234375,379.0,59094.2578125,0.0,5325.29150390625,1.0,279.14129638671875,283.0670471191406,294.7599182128906,298.51385498046875,293.1499938964844,293.1499938964844,278.8500061035156,33314.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682716727256776,1.0,0.0,0.0,3.5963945388793945,3.5964174270629883,8.6303407442756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.25,0.0,1454.5460205078125,1895.4371337890625,0.0,4025.9677734375,0.8901540040969849,1.0,0.0,3.0,1.0,0.0
18115260,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7367780804634094,0.4237433671951294,0.3906407356262207,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8516806960105896,0.6691235899925232,0.6413674354553223,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8728500008583069,0.7235029935836792,0.5102232098579407,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7361746430397034,0.4228336215019226,0.4102770686149597,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6177678108215332,0.2444404810667038,1.1497985124588013,284.8851928710937,284.95001220703125,300.3318786621094,291.7681579589844,298.02813720703125,297.2566833496094,284.885498046875,1.0,0.7733651399612427,0.337308257818222,0.337308257818222,1.0,1.0,-3.7261035442352295,0.9338369965553284,2.792266607284546,0.0952372103929519,0.8253269791603088,0.8253269791603088,0.0,376.1595153808594,382.0,60036.0,0.0,5346.892578125,1.0,278.8575744628906,282.90997314453125,294.79376220703125,298.6703491210937,293.1499938964844,293.1499938964844,279.1499938964844,41296.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766071438789368,1.0,0.0,0.0,3.5407254695892334,3.5407495498657227,8.365229291484866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.62158203125,0.0,1453.3997802734375,1895.4371337890625,0.0,4099.162109375,0.8873313069343567,1.0,0.0,3.0,1.0,0.0
18115320,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7367780804634094,0.4237433671951294,0.3906407356262207,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8516806960105896,0.6691235899925232,0.6413674354553223,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8728500008583069,0.7235029935836792,0.5102232098579407,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7361746430397034,0.4228336215019226,0.4102770686149597,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6177678108215332,0.2444404810667038,1.1497985124588013,284.8851928710937,284.95001220703125,300.3318786621094,291.7681579589844,298.02813720703125,297.2566833496094,284.885498046875,1.0,0.7733651399612427,0.337308257818222,0.337308257818222,1.0,1.0,-3.7261035442352295,0.9338369965553284,2.792266607284546,0.0952372103929519,0.8253269791603088,0.8253269791603088,0.0,376.1595153808594,382.0,60036.0,0.0,5346.892578125,1.0,278.8575744628906,282.90997314453125,294.79376220703125,298.6703491210937,293.1499938964844,293.1499938964844,279.1499938964844,41296.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766071438789368,1.0,0.0,0.0,3.5407254695892334,3.5407495498657227,8.365229291484866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.62158203125,0.0,1453.3997802734375,1895.4371337890625,0.0,4099.162109375,0.8873313069343567,1.0,0.0,3.0,1.0,0.0
18115380,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7352311015129089,0.4231631159782409,0.3899182975292206,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8497259020805359,0.6678776144981384,0.63996821641922,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8730924129486084,0.7280632257461548,0.513171374797821,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.734988808631897,0.4228438138961792,0.4101652801036834,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.616748034954071,0.2444571107625961,1.1496789455413818,285.01373291015625,284.95001220703125,300.3141174316406,291.75408935546875,298.02587890625,297.26092529296875,285.0141296386719,1.0,0.7747511863708496,0.3369318544864654,0.3369318544864654,1.0,1.0,-3.726808786392212,0.932807445526123,2.794001340866089,0.0939084067940712,0.9265813827514648,0.9265813827514648,0.0,379.0186462402344,370.0,59005.7578125,0.0,5367.2626953125,1.0,279.1412353515625,283.0687561035156,294.7313232421875,298.4792175292969,293.1499938964844,293.1499938964844,278.8500061035156,33297.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687658548355104,1.0,0.0,0.0,3.589388847351074,3.589411973953247,8.596750831202371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.17578125,0.0,1446.893310546875,1895.4371337890625,0.0,4030.329345703125,0.8885627388954163,1.0,0.0,3.0,1.0,0.0
18115440,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7352311015129089,0.4231631159782409,0.3899182975292206,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8497259020805359,0.6678776144981384,0.63996821641922,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8730924129486084,0.7280632257461548,0.513171374797821,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.734988808631897,0.4228438138961792,0.4101652801036834,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.616748034954071,0.2444571107625961,1.1496789455413818,285.01373291015625,284.95001220703125,300.3141174316406,291.75408935546875,298.02587890625,297.26092529296875,285.0141296386719,1.0,0.7747511863708496,0.3369318544864654,0.3369318544864654,1.0,1.0,-3.726808786392212,0.932807445526123,2.794001340866089,0.0939084067940712,0.9265813827514648,0.9265813827514648,0.0,379.0186462402344,370.0,59005.7578125,0.0,5367.2626953125,1.0,279.1412353515625,283.0687561035156,294.7313232421875,298.4792175292969,293.1499938964844,293.1499938964844,278.8500061035156,33297.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687658548355104,1.0,0.0,0.0,3.589388847351074,3.589411973953247,8.596750831202371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.17578125,0.0,1446.893310546875,1895.4371337890625,0.0,4030.329345703125,0.8885627388954163,1.0,0.0,3.0,1.0,0.0
18115500,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.735666036605835,0.4225728511810303,0.3895673453807831,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8502150774002075,0.6669703722000122,0.6393122673034668,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8747594952583313,0.729895830154419,0.5146288871765137,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7356011271476746,0.4226859807968139,0.4101161956787109,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6172959208488464,0.2443985342979431,1.149554967880249,284.89892578125,284.95001220703125,300.3053894042969,291.7471618652344,298.0224609375,297.2599792480469,284.8951110839844,1.0,0.773823082447052,0.3367436528205871,0.3367436528205871,1.0,1.0,-3.727152824401856,0.9322827458381652,2.794870138168335,0.0934173315763473,0.8534544706344604,0.8534544706344604,0.0,377.4251098632813,370.0,59989.51953125,0.0,5358.15234375,1.0,278.8992614746094,282.92608642578125,294.7765808105469,298.6829833984375,293.1499938964844,293.1499938964844,278.8500061035156,36740.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744568467140198,1.0,0.0,0.0,3.5715181827545166,3.571541547775269,8.511361215823854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.478515625,0.0,1453.0184326171875,1895.4371337890625,0.0,4080.355712890625,0.8884141445159912,1.0,0.0,3.0,1.0,0.0
18115560,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7361891269683838,0.4217047989368438,0.388772040605545,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8509079217910767,0.6657256484031677,0.6381534337997437,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8766346573829651,0.7313915491104126,0.5156517624855042,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7363719940185547,0.4222932457923889,0.4097241163253784,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6179633736610413,0.2441794127225875,1.148370385169983,284.8836364746094,284.95001220703125,300.2967224121094,291.74029541015625,298.01678466796875,297.256103515625,284.88397216796875,1.0,0.7722147107124329,0.3365684151649475,0.3365684151649475,1.0,1.0,-3.724141359329224,0.9308000802993774,2.7933411598205566,0.0926773697137832,0.8223947286605835,0.8223947286605835,0.0,374.8038635253906,358.0,59905.671875,0.0,5332.33447265625,1.0,278.8575744628906,282.9111328125,294.76580810546875,298.6349792480469,293.1499938964844,293.1499938964844,279.1499938964844,41497.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770387411117554,1.0,0.0,0.0,3.531917095184326,3.5319409370422363,8.323659130837768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.802734375,0.0,1445.52197265625,1895.4371337890625,0.0,4102.9296875,0.8856350779533386,1.0,0.0,3.0,1.0,0.0
18115620,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7389146089553833,0.4211858808994293,0.3876748979091644,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8541720509529114,0.6644695997238159,0.636296808719635,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8825234770774841,0.7358991503715515,0.5182139873504639,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7394447326660156,0.42232346534729,0.4091816544532776,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.620560348033905,0.2442576736211776,1.1463884115219116,285.00946044921875,284.95001220703125,300.2796325683594,291.7267761230469,298.0148620605469,297.2606506347656,285.0097045898437,1.0,0.7679583430290222,0.3362179398536682,0.3362179398536682,1.0,1.0,-3.720622301101685,0.928598403930664,2.7920238971710205,0.0911236181855201,0.9199628233909608,0.9199628233909608,0.0,366.37054443359375,346.0,58831.71875,0.0,5268.1064453125,1.0,279.14117431640625,283.0679626464844,294.7030334472656,298.4408569335937,293.1499938964844,293.1499938964844,278.8500061035156,33555.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689978957176208,1.0,0.0,0.0,3.579625606536865,3.579648494720459,8.550046572963765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.544921875,0.0,1438.332763671875,1895.4371337890625,0.0,4032.376220703125,0.8866734504699707,1.0,0.0,3.0,1.0,0.0
18115680,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7389146089553833,0.4211858808994293,0.3876748979091644,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8541720509529114,0.6644695997238159,0.636296808719635,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8825234770774841,0.7358991503715515,0.5182139873504639,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7394447326660156,0.42232346534729,0.4091816544532776,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.620560348033905,0.2442576736211776,1.1463884115219116,285.00946044921875,284.95001220703125,300.2796325683594,291.7267761230469,298.0148620605469,297.2606506347656,285.0097045898437,1.0,0.7679583430290222,0.3362179398536682,0.3362179398536682,1.0,1.0,-3.720622301101685,0.928598403930664,2.7920238971710205,0.0911236181855201,0.9199628233909608,0.9199628233909608,0.0,366.37054443359375,346.0,58831.71875,0.0,5268.1064453125,1.0,279.14117431640625,283.0679626464844,294.7030334472656,298.4408569335937,293.1499938964844,293.1499938964844,278.8500061035156,33555.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689978957176208,1.0,0.0,0.0,3.579625606536865,3.579648494720459,8.550046572963765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.544921875,0.0,1438.332763671875,1895.4371337890625,0.0,4032.376220703125,0.8866734504699707,1.0,0.0,3.0,1.0,0.0
18115740,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7423281073570251,0.419845312833786,0.3864093124866485,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8583309650421143,0.662370502948761,0.6342912912368774,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8893473744392395,0.7392792701721191,0.5205502510070801,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7432805299758911,0.4218438267707824,0.4085721373558044,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6237853765487671,0.2440898865461349,1.1444653272628784,284.8819274902344,284.95001220703125,300.26287841796875,291.7134704589844,298.00665283203125,297.2568054199219,284.8822631835937,1.0,0.7628994584083557,0.3358674645423889,0.3358674645423889,1.0,1.0,-3.716461181640625,0.9261969327926636,2.790264368057251,0.0897691026329994,0.8151216506958008,0.8151216506958008,0.0,356.4037170410156,334.0,59690.578125,0.0,5192.3115234375,1.0,278.8577575683594,282.913818359375,294.73748779296875,298.59295654296875,293.1499938964844,293.1499938964844,279.1499938964844,42179.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770166873931884,1.0,0.0,0.0,3.517031669616699,3.5170555114746094,8.253646797129477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.2626953125,0.0,1434.756103515625,1895.4371337890625,0.0,4102.73779296875,0.8832163214683533,1.0,0.0,3.0,1.0,0.0
18115800,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7423281073570251,0.419845312833786,0.3864093124866485,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8583309650421143,0.662370502948761,0.6342912912368774,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8893473744392395,0.7392792701721191,0.5205502510070801,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7432805299758911,0.4218438267707824,0.4085721373558044,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6237853765487671,0.2440898865461349,1.1444653272628784,284.8819274902344,284.95001220703125,300.26287841796875,291.7134704589844,298.00665283203125,297.2568054199219,284.8822631835937,1.0,0.7628994584083557,0.3358674645423889,0.3358674645423889,1.0,1.0,-3.716461181640625,0.9261969327926636,2.790264368057251,0.0897691026329994,0.8151216506958008,0.8151216506958008,0.0,356.4037170410156,334.0,59690.578125,0.0,5192.3115234375,1.0,278.8577575683594,282.913818359375,294.73748779296875,298.59295654296875,293.1499938964844,293.1499938964844,279.1499938964844,42179.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770166873931884,1.0,0.0,0.0,3.517031669616699,3.5170555114746094,8.253646797129477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.2626953125,0.0,1434.756103515625,1895.4371337890625,0.0,4102.73779296875,0.8832163214683533,1.0,0.0,3.0,1.0,0.0
18115860,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7466330528259277,0.4194282293319702,0.3853090703487396,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.863494336605072,0.6611714959144592,0.6323849558830261,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8973328471183777,0.7438578605651855,0.5230835676193237,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7479420900344849,0.4219442307949066,0.4079911112785339,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6275982856750488,0.2442745566368103,1.142459273338318,285.00732421875,284.95001220703125,300.246337890625,291.70037841796875,298.0058288574219,297.2622375488281,285.00762939453125,1.0,0.7573563456535339,0.3356215953826904,0.3356215953826904,1.0,1.0,-3.712767839431762,0.924280881881714,2.788486957550049,0.088529847562313,0.9110881090164183,0.9110881090164183,0.0,345.1712646484375,322.0,58626.140625,0.0,5110.06640625,1.0,279.1410522460937,283.0700378417969,294.6756896972656,298.3999938964844,293.1499938964844,293.1499938964844,278.8500061035156,33950.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687768220901488,1.0,0.0,0.0,3.565052032470703,3.565074920654297,8.480569704261143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.5712890625,0.0,1425.7183837890625,1895.4371337890625,0.0,4030.426025390625,0.8838875889778137,1.0,0.0,3.0,1.0,0.0
18115920,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7466330528259277,0.4194282293319702,0.3853090703487396,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.863494336605072,0.6611714959144592,0.6323849558830261,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8973328471183777,0.7438578605651855,0.5230835676193237,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7479420900344849,0.4219442307949066,0.4079911112785339,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6275982856750488,0.2442745566368103,1.142459273338318,285.00732421875,284.95001220703125,300.246337890625,291.70037841796875,298.0058288574219,297.2622375488281,285.00762939453125,1.0,0.7573563456535339,0.3356215953826904,0.3356215953826904,1.0,1.0,-3.712767839431762,0.924280881881714,2.788486957550049,0.088529847562313,0.9110881090164183,0.9110881090164183,0.0,345.1712646484375,322.0,58626.140625,0.0,5110.06640625,1.0,279.1410522460937,283.0700378417969,294.6756896972656,298.3999938964844,293.1499938964844,293.1499938964844,278.8500061035156,33950.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687768220901488,1.0,0.0,0.0,3.565052032470703,3.565074920654297,8.480569704261143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.5712890625,0.0,1425.7183837890625,1895.4371337890625,0.0,4030.426025390625,0.8838875889778137,1.0,0.0,3.0,1.0,0.0
18115980,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7512160539627075,0.4181798994541168,0.384070873260498,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.869040846824646,0.659132182598114,0.6303742527961731,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9056960940361024,0.7472890615463257,0.5254140496253967,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7529696226119995,0.4215261042118072,0.4073829650878906,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6317021250724792,0.2441989928483963,1.1406933069229126,284.88348388671875,284.95001220703125,300.23004150390625,291.6874694824219,297.9985656738281,297.2590637207031,284.8838806152344,1.0,0.751647412776947,0.3353757262229919,0.3353757262229919,1.0,1.0,-3.708816766738892,0.9222900867462158,2.786526679992676,0.0875338241457939,0.8084235787391663,0.8084235787391663,0.0,333.8141784667969,310.0,59463.21875,0.0,5026.4072265625,1.0,278.85791015625,282.9198608398437,294.71099853515625,298.5518493652344,293.1499938964844,293.1499938964844,279.1499938964844,42798.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767099022865297,1.0,0.0,0.0,3.498444080352783,3.4984679222106934,8.166635439010861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.2568359375,0.0,1419.7562255859375,1895.4371337890625,0.0,4100.05908203125,0.8799219131469727,1.0,0.0,3.0,1.0,0.0
18116040,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7512160539627075,0.4181798994541168,0.384070873260498,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.869040846824646,0.659132182598114,0.6303742527961731,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9056960940361024,0.7472890615463257,0.5254140496253967,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7529696226119995,0.4215261042118072,0.4073829650878906,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6317021250724792,0.2441989928483963,1.1406933069229126,284.88348388671875,284.95001220703125,300.23004150390625,291.6874694824219,297.9985656738281,297.2590637207031,284.8838806152344,1.0,0.751647412776947,0.3353757262229919,0.3353757262229919,1.0,1.0,-3.708816766738892,0.9222900867462158,2.786526679992676,0.0875338241457939,0.8084235787391663,0.8084235787391663,0.0,333.8141784667969,310.0,59463.21875,0.0,5026.4072265625,1.0,278.85791015625,282.9198608398437,294.71099853515625,298.5518493652344,293.1499938964844,293.1499938964844,279.1499938964844,42798.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767099022865297,1.0,0.0,0.0,3.498444080352783,3.4984679222106934,8.166635439010861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.2568359375,0.0,1419.7562255859375,1895.4371337890625,0.0,4100.05908203125,0.8799219131469727,1.0,0.0,3.0,1.0,0.0
18116100,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7535596489906311,0.4178727865219116,0.3833483755588531,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8718792200088501,0.6584010720252991,0.6292169094085693,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9101821780204772,0.7494465112686157,0.526493489742279,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7555391788482666,0.4214886426925659,0.4069628417491913,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6337680816650391,0.2442467212677002,1.1393953561782837,284.9913330078125,284.95001220703125,300.22198486328125,291.6810913085937,297.9972839355469,297.2605895996094,284.9941711425781,1.0,0.7486528754234314,0.3352527916431427,0.3352527916431427,1.0,1.0,-3.705780029296875,0.920984983444214,2.784795045852661,0.0868268758058548,0.8758509755134583,0.8758509755134583,0.0,328.091796875,310.0,58502.390625,0.0,4981.27783203125,1.0,279.097900390625,283.0541076660156,294.6521301269531,298.3349304199219,293.1499938964844,293.1499938964844,279.1499938964844,37433.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971031665802002,1.0,0.0,0.0,3.5240516662597656,3.5240747928619385,8.286628485620895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.1689453125,0.0,1407.8604736328125,1895.4371337890625,0.0,4050.29052734375,0.879206120967865,1.0,0.0,3.0,1.0,0.0
18116160,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7565502524375916,0.4178250432014465,0.3830032646656036,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8753951191902161,0.657971203327179,0.628478467464447,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9156274795532228,0.7519028186798096,0.5279487371444702,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7586886882781982,0.4216690957546234,0.4068174958229065,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6363036036491394,0.2444564402103424,1.1389029026031494,285.00836181640625,284.95001220703125,300.2139587402344,291.6747436523437,297.9981384277344,297.26483154296875,285.00848388671875,1.0,0.7457692623138428,0.3351371586322784,0.3351371586322784,1.0,1.0,-3.70545506477356,0.9205080270767212,2.784947156906128,0.0863560885190963,0.904587984085083,0.904587984085083,0.0,321.907470703125,298.0,58412.90234375,0.0,4941.18798828125,1.0,279.14239501953125,283.0751647949219,294.648681640625,298.3594055175781,293.1499938964844,293.1499938964844,279.45001220703125,34069.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683688879013062,1.0,0.0,0.0,3.5489096641540527,3.5489325523376465,8.403945344070962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.41064453125,0.0,1409.5343017578125,1895.4371337890625,0.0,4026.826171875,0.8803907632827759,1.0,0.0,3.0,1.0,0.0
18116220,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.763523280620575,0.4182350039482116,0.3827441930770874,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.8835026025772095,0.6577404141426086,0.6275650262832642,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.9280447959899902,0.7574172616004944,0.5312440991401672,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.765971302986145,0.4225029051303863,0.4069462120532989,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.6422378420829773,0.2452546954154968,1.1394867897033691,285.1485290527344,284.95001220703125,300.19805908203125,291.6621398925781,298.0033264160156,297.277587890625,285.14923095703125,1.0,0.7402953505516052,0.3349058330059051,0.3349058330059051,1.0,1.0,-3.708859443664551,0.9207600951194764,2.788099527359009,0.0857532545924186,1.0,1.0,0.0,309.1676940917969,286.0,57354.625,0.0,4870.40234375,1.0,279.4417419433594,283.2469482421875,294.6329040527344,298.2641296386719,293.1499938964844,293.1499938964844,279.1499938964844,29207.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601836204528807,1.0,0.0,0.0,3.6004414558410645,3.6004638671875,8.649774940749921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.5927734375,0.0,1428.598876953125,1895.4371337890625,0.0,3954.222412109375,0.8861173987388611,1.0,0.0,3.0,1.0,0.0
18116280,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.763523280620575,0.4182350039482116,0.3827441930770874,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.8835026025772095,0.6577404141426086,0.6275650262832642,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.9280447959899902,0.7574172616004944,0.5312440991401672,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.765971302986145,0.4225029051303863,0.4069462120532989,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.6422378420829773,0.2452546954154968,1.1394867897033691,285.1485290527344,284.95001220703125,300.19805908203125,291.6621398925781,298.0033264160156,297.277587890625,285.14923095703125,1.0,0.7402953505516052,0.3349058330059051,0.3349058330059051,1.0,1.0,-3.708859443664551,0.9207600951194764,2.788099527359009,0.0857532545924186,1.0,1.0,0.0,309.1676940917969,286.0,57354.625,0.0,4870.40234375,1.0,279.4417419433594,283.2469482421875,294.6329040527344,298.2641296386719,293.1499938964844,293.1499938964844,279.1499938964844,29207.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601836204528807,1.0,0.0,0.0,3.6004414558410645,3.6004638671875,8.649774940749921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.5927734375,0.0,1428.598876953125,1895.4371337890625,0.0,3954.222412109375,0.8861173987388611,1.0,0.0,3.0,1.0,0.0
18116340,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7700160145759583,0.4172782599925995,0.3818989992141723,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8911563158035278,0.6560936570167542,0.6260780096054077,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.939807116985321,0.761099636554718,0.5338850617408752,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7729739546775818,0.4224247932434082,0.4067606329917907,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6480614542961121,0.2455438077449798,1.1396429538726809,284.9769897460937,284.95001220703125,300.1822814941406,291.6496276855469,297.9971618652344,297.27545166015625,284.9755249023437,1.0,0.7348150610923767,0.3346745073795318,0.3346745073795318,1.0,1.0,-3.709211587905884,0.9200938940048218,2.789117813110352,0.0851920470595359,0.9928649663925172,0.9928649663925172,0.0,297.42840576171875,274.0,58755.44140625,0.0,4797.01806640625,1.0,279.1573181152344,283.03887939453125,294.6846618652344,298.47052001953125,293.1499938964844,293.1499938964844,278.8500061035156,29738.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970613181591034,1.0,0.0,0.0,3.621297836303711,3.6213204860687256,8.750276379032584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.7265625,0.0,1454.9918212890625,1895.4371337890625,0.0,4046.608154296875,0.8914514780044556,1.0,0.0,3.0,1.0,0.0
18116400,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7700160145759583,0.4172782599925995,0.3818989992141723,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8911563158035278,0.6560936570167542,0.6260780096054077,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.939807116985321,0.761099636554718,0.5338850617408752,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7729739546775818,0.4224247932434082,0.4067606329917907,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6480614542961121,0.2455438077449798,1.1396429538726809,284.9769897460937,284.95001220703125,300.1822814941406,291.6496276855469,297.9971618652344,297.27545166015625,284.9755249023437,1.0,0.7348150610923767,0.3346745073795318,0.3346745073795318,1.0,1.0,-3.709211587905884,0.9200938940048218,2.789117813110352,0.0851920470595359,0.9928649663925172,0.9928649663925172,0.0,297.42840576171875,274.0,58755.44140625,0.0,4797.01806640625,1.0,279.1573181152344,283.03887939453125,294.6846618652344,298.47052001953125,293.1499938964844,293.1499938964844,278.8500061035156,29738.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970613181591034,1.0,0.0,0.0,3.621297836303711,3.6213204860687256,8.750276379032584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.7265625,0.0,1454.9918212890625,1895.4371337890625,0.0,4046.608154296875,0.8914514780044556,1.0,0.0,3.0,1.0,0.0
18116460,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.7750759124755859,0.4152011275291443,0.3798208832740783,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.8973086476325989,0.6530629992485046,0.6230605840682983,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.9496082067489624,0.7634155750274658,0.5353253483772278,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.7786871194839478,0.4212933480739593,0.4054820835590362,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.652780294418335,0.2450351119041443,1.136206865310669,284.8210144042969,284.95001220703125,300.1666259765625,291.63720703125,297.9809265136719,297.2606811523437,284.82135009765625,1.0,0.7285569310188293,0.3343564569950104,0.3343564569950104,1.0,1.0,-3.699150323867798,0.9160639643669128,2.78308629989624,0.0835166648030281,0.8357699513435364,0.8357699513435364,0.0,286.8737487792969,262.0,59642.89453125,0.0,4701.455078125,1.0,278.85772705078125,282.8566589355469,294.673583984375,298.53863525390625,293.1499938964844,293.1499938964844,279.1499938964844,39689.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804677963256836,1.0,0.0,0.0,3.5641238689422607,3.564147710800171,8.476154107484035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.67333984375,0.0,1466.66455078125,1895.4371337890625,0.0,4132.78857421875,0.89044189453125,1.0,0.0,3.0,1.0,0.0
