time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116520,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.7750759124755859,0.4152011275291443,0.3798208832740783,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.8973086476325989,0.6530629992485046,0.6230605840682983,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.9496082067489624,0.7634155750274658,0.5353253483772278,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.7786871194839478,0.4212933480739593,0.4054820835590362,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.652780294418335,0.2450351119041443,1.136206865310669,284.8210144042969,284.95001220703125,300.1666259765625,291.63720703125,297.9809265136719,297.2606811523437,284.82135009765625,1.0,0.7285569310188293,0.3343564569950104,0.3343564569950104,1.0,1.0,-3.699150323867798,0.9160639643669128,2.78308629989624,0.0835166648030281,0.8357699513435364,0.8357699513435364,0.0,286.8737487792969,262.0,59642.89453125,0.0,4701.455078125,1.0,278.85772705078125,282.8566589355469,294.673583984375,298.53863525390625,293.1499938964844,293.1499938964844,279.1499938964844,39689.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804677963256836,1.0,0.0,0.0,3.5641238689422607,3.564147710800171,8.476154107484035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.67333984375,0.0,1466.66455078125,1895.4371337890625,0.0,4132.78857421875,0.89044189453125,1.0,0.0,3.0,1.0,0.0
18116580,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7820708155632019,0.4145999252796173,0.3784302473068237,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.905500590801239,0.6515482068061829,0.6207132339477539,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9612992405891418,0.7676864862442017,0.537517786026001,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7860899567604065,0.4211049079895019,0.4045225381851196,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.6588448882102966,0.2450498044490814,1.1331068277359009,284.9583435058594,284.95001220703125,300.1510314941406,291.6248779296875,297.9779052734375,297.2631530761719,284.9589233398437,1.0,0.7221148014068604,0.3340383768081665,0.3340383768081665,1.0,1.0,-3.6923909187316895,0.9130186438560486,2.779372453689575,0.0817975476384162,0.9033303260803224,0.9033303260803224,0.0,275.0029602050781,250.0,58417.859375,0.0,4607.41064453125,1.0,279.141357421875,283.0277099609375,294.5977783203125,298.3119812011719,293.1499938964844,293.1499938964844,278.8500061035156,34775.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713795185089112,1.0,0.0,0.0,3.5907554626464844,3.590778589248657,8.60329748775257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.9765625,0.0,1459.232666015625,1895.4371337890625,0.0,4053.349853515625,0.890602707862854,1.0,0.0,3.0,1.0,0.0
18116640,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7820708155632019,0.4145999252796173,0.3784302473068237,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.905500590801239,0.6515482068061829,0.6207132339477539,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9612992405891418,0.7676864862442017,0.537517786026001,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7860899567604065,0.4211049079895019,0.4045225381851196,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.6588448882102966,0.2450498044490814,1.1331068277359009,284.9583435058594,284.95001220703125,300.1510314941406,291.6248779296875,297.9779052734375,297.2631530761719,284.9589233398437,1.0,0.7221148014068604,0.3340383768081665,0.3340383768081665,1.0,1.0,-3.6923909187316895,0.9130186438560486,2.779372453689575,0.0817975476384162,0.9033303260803224,0.9033303260803224,0.0,275.0029602050781,250.0,58417.859375,0.0,4607.41064453125,1.0,279.141357421875,283.0277099609375,294.5977783203125,298.3119812011719,293.1499938964844,293.1499938964844,278.8500061035156,34775.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713795185089112,1.0,0.0,0.0,3.5907554626464844,3.590778589248657,8.60329748775257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.9765625,0.0,1459.232666015625,1895.4371337890625,0.0,4053.349853515625,0.890602707862854,1.0,0.0,3.0,1.0,0.0
18116700,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7862372994422913,0.4141191840171814,0.3779774010181427,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9105623960494996,0.650649905204773,0.6198444366455078,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9675572514533995,0.7695016264915466,0.538817286491394,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.7904465198516846,0.4209575057029724,0.4042754173278808,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6624937653541565,0.2450698912143707,1.1323834657669067,284.8505859375,284.95001220703125,300.14324951171875,291.61871337890625,297.9748229980469,297.2622985839844,284.8477478027344,1.0,0.7190167307853699,0.3338793516159057,0.3338793516159057,1.0,1.0,-3.691201448440552,0.9121405482292176,2.779060840606689,0.0812382400035858,0.8172780275344849,0.8172780275344849,0.0,268.82733154296875,250.0,59281.5078125,0.0,4565.11962890625,1.0,278.8994140625,282.89459228515625,294.6425170898437,298.5063171386719,293.1499938964844,293.1499938964844,278.8500061035156,40234.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764321446418762,1.0,0.0,0.0,3.555116891860962,3.555140733718872,8.433367497673316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.3095703125,0.0,1461.003662109375,1895.4371337890625,0.0,4097.63330078125,0.8889558911323547,1.0,0.0,3.0,1.0,0.0
18116760,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.7899536490440369,0.4134256541728973,0.3771902322769165,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.915324091911316,0.6495196223258972,0.618618369102478,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9730886816978456,0.7710509300231934,0.5397555232048035,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.7944334149360657,0.4206385612487793,0.4037980139255523,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.6658682227134705,0.244973748922348,1.1310595273971558,284.8514709472656,284.95001220703125,300.135498046875,291.6125793457031,297.96990966796875,297.2586975097656,284.8526306152344,1.0,0.7158064842224121,0.3338200151920318,0.3338200151920318,1.0,1.0,-3.687744140625,0.9108971953392028,2.7768471240997314,0.080814890563488,0.7836666107177734,0.7836666107177734,0.0,263.0534973144531,238.0,59074.78125,0.0,4519.06201171875,1.0,278.8579406738281,282.8976135253906,294.6311950683594,298.4488220214844,293.1499938964844,293.1499938964844,279.1499938964844,46744.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782782793045044,1.0,0.0,0.0,3.493356943130493,3.4933815002441406,8.142902174768096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.84716796875,0.0,1442.7203369140625,1895.4371337890625,0.0,4113.73974609375,0.8837888240814209,1.0,0.0,3.0,1.0,0.0
18116820,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7991900444030762,0.413219004869461,0.3762456476688385,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9272623658180236,0.6484932899475098,0.6168376803398132,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9851497411727904,0.7757246494293213,0.5423176288604736,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8040416836738586,0.4208445847034454,0.4032664597034454,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6741005778312683,0.2453294545412063,1.1295645236968994,284.9838562011719,284.95001220703125,300.1199951171875,291.60028076171875,297.970947265625,297.2656555175781,284.9844665527344,1.0,0.709553062915802,0.3337013125419616,0.3337013125419616,1.0,1.0,-3.685097932815552,0.9097276926040648,2.7753703594207764,0.080104649066925,0.866961658000946,0.866961658000946,0.0,250.6875762939453,226.0,58012.87890625,0.0,4433.857421875,1.0,279.1408386230469,283.0602111816406,294.5713806152344,298.25543212890625,293.1499938964844,293.1499938964844,279.45001220703125,37346.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691269397735596,1.0,0.0,0.0,3.5358822345733643,3.535905361175537,8.342358910340408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.73779296875,0.0,1419.6341552734375,1895.4371337890625,0.0,4033.51416015625,0.8815308809280396,1.0,0.0,3.0,1.0,0.0
18116880,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7991900444030762,0.413219004869461,0.3762456476688385,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9272623658180236,0.6484932899475098,0.6168376803398132,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9851497411727904,0.7757246494293213,0.5423176288604736,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8040416836738586,0.4208445847034454,0.4032664597034454,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6741005778312683,0.2453294545412063,1.1295645236968994,284.9838562011719,284.95001220703125,300.1199951171875,291.60028076171875,297.970947265625,297.2656555175781,284.9844665527344,1.0,0.709553062915802,0.3337013125419616,0.3337013125419616,1.0,1.0,-3.685097932815552,0.9097276926040648,2.7753703594207764,0.080104649066925,0.866961658000946,0.866961658000946,0.0,250.6875762939453,226.0,58012.87890625,0.0,4433.857421875,1.0,279.1408386230469,283.0602111816406,294.5713806152344,298.25543212890625,293.1499938964844,293.1499938964844,279.45001220703125,37346.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691269397735596,1.0,0.0,0.0,3.5358822345733643,3.535905361175537,8.342358910340408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.73779296875,0.0,1419.6341552734375,1895.4371337890625,0.0,4033.51416015625,0.8815308809280396,1.0,0.0,3.0,1.0,0.0
18116940,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.8105873465538025,0.4136939644813537,0.3760507702827453,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.9420265555381776,0.648271381855011,0.6159509420394897,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.9976718425750732,0.7812087535858154,0.5455955266952515,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.8154579401016235,0.4216986894607544,0.4034155905246734,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.6845003366470337,0.2462119907140731,1.1305071115493774,285.117919921875,284.95001220703125,300.1044616699219,291.5879821777344,297.9775695800781,297.2797241210937,285.1183166503906,1.0,0.7038142681121826,0.3335826098918915,0.3335826098918915,1.0,1.0,-3.689040899276733,0.9105088710784912,2.778532028198242,0.0799386128783226,1.0,1.0,0.0,237.72576904296875,214.0,57033.62890625,0.0,4363.0947265625,1.0,279.4419250488281,283.223876953125,294.5575561523437,298.1666259765625,293.1499938964844,293.1499938964844,279.1499938964844,29240.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606125950813292,1.0,0.0,0.0,3.602858543395996,3.602880954742432,8.661392598696693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.9931640625,0.0,1431.4293212890625,1895.4371337890625,0.0,3958.044677734375,0.8867092132568359,1.0,0.0,3.0,1.0,0.0
18117000,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.8105873465538025,0.4136939644813537,0.3760507702827453,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.9420265555381776,0.648271381855011,0.6159509420394897,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.9976718425750732,0.7812087535858154,0.5455955266952515,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.8154579401016235,0.4216986894607544,0.4034155905246734,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.6845003366470337,0.2462119907140731,1.1305071115493774,285.117919921875,284.95001220703125,300.1044616699219,291.5879821777344,297.9775695800781,297.2797241210937,285.1183166503906,1.0,0.7038142681121826,0.3335826098918915,0.3335826098918915,1.0,1.0,-3.689040899276733,0.9105088710784912,2.778532028198242,0.0799386128783226,1.0,1.0,0.0,237.72576904296875,214.0,57033.62890625,0.0,4363.0947265625,1.0,279.4419250488281,283.223876953125,294.5575561523437,298.1666259765625,293.1499938964844,293.1499938964844,279.1499938964844,29240.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606125950813292,1.0,0.0,0.0,3.602858543395996,3.602880954742432,8.661392598696693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.9931640625,0.0,1431.4293212890625,1895.4371337890625,0.0,3958.044677734375,0.8867092132568359,1.0,0.0,3.0,1.0,0.0
18117060,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8180210590362549,0.4126925468444824,0.3752938508987427,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9519586563110352,0.646526038646698,0.6144975423812866,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9990000128746032,0.7862971425056458,0.5344586372375488,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.823223888874054,0.4215273261070251,0.4032845199108124,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.6921417117118835,0.2464939951896667,1.1312828063964844,284.9420471191406,284.95001220703125,300.0888977050781,291.5756530761719,297.97412109375,297.2818298339844,284.9403686523437,1.0,0.6970417499542236,0.3333470225334167,0.3333470225334167,1.0,1.0,-3.673691511154175,0.9051696062088012,2.768521785736084,0.0787522941827774,0.9477315545082092,0.9477315545082092,0.0,228.2265625,217.0,58216.5,0.0,4261.56591796875,1.0,279.1572265625,283.01531982421875,294.6097412109375,298.3663024902344,293.1499938964844,293.1499938964844,278.8500061035156,31555.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710176587104796,1.0,0.0,0.0,3.609977006912232,3.609999895095825,8.695652127244102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.3115234375,0.0,1456.2056884765625,1895.4371337890625,0.0,4050.167236328125,0.8910112977027893,1.0,0.0,3.0,1.0,0.0
18117120,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8180210590362549,0.4126925468444824,0.3752938508987427,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9519586563110352,0.646526038646698,0.6144975423812866,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9990000128746032,0.7862971425056458,0.5344586372375488,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.823223888874054,0.4215273261070251,0.4032845199108124,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.6921417117118835,0.2464939951896667,1.1312828063964844,284.9420471191406,284.95001220703125,300.0888977050781,291.5756530761719,297.97412109375,297.2818298339844,284.9403686523437,1.0,0.6970417499542236,0.3333470225334167,0.3333470225334167,1.0,1.0,-3.673691511154175,0.9051696062088012,2.768521785736084,0.0787522941827774,0.9477315545082092,0.9477315545082092,0.0,228.2265625,217.0,58216.5,0.0,4261.56591796875,1.0,279.1572265625,283.01531982421875,294.6097412109375,298.3663024902344,293.1499938964844,293.1499938964844,278.8500061035156,31555.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710176587104796,1.0,0.0,0.0,3.609977006912232,3.609999895095825,8.695652127244102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.3115234375,0.0,1456.2056884765625,1895.4371337890625,0.0,4050.167236328125,0.8910112977027893,1.0,0.0,3.0,1.0,0.0
18117180,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.8195337653160095,0.41073077917099,0.3735294044017792,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.9541000723838806,0.6436083316802979,0.6118010878562927,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.9990000128746032,0.7919059991836548,0.5288315415382385,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.8252788782119751,0.4203982353210449,0.4022487998008728,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.6943504214286804,0.2460835725069046,1.1294338703155518,284.80963134765625,284.95001220703125,300.0732727050781,291.5632629394531,297.96832275390625,297.2808532714844,284.81103515625,1.0,0.6935750842094421,0.3331114053726196,0.3331114053726196,1.0,1.0,-3.65818190574646,0.8998162746429443,2.758365631103516,0.0764708146452903,0.7880440950393677,0.7880440950393677,0.0,224.521484375,220.0,58813.6640625,0.0,4196.423828125,1.0,278.8580627441406,282.8622741699219,294.5942687988281,298.40972900390625,293.1499938964844,293.1499938964844,279.1499938964844,45699.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798262119293212,1.0,0.0,0.0,3.5079479217529297,3.507972240447998,8.211066528929223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.01123046875,0.0,1450.5462646484375,1895.4371337890625,0.0,4127.212890625,0.8855764865875244,1.0,0.0,3.0,1.0,0.0
18117240,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.8195337653160095,0.41073077917099,0.3735294044017792,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.9541000723838806,0.6436083316802979,0.6118010878562927,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.9990000128746032,0.7919059991836548,0.5288315415382385,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.8252788782119751,0.4203982353210449,0.4022487998008728,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.6943504214286804,0.2460835725069046,1.1294338703155518,284.80963134765625,284.95001220703125,300.0732727050781,291.5632629394531,297.96832275390625,297.2808532714844,284.81103515625,1.0,0.6935750842094421,0.3331114053726196,0.3331114053726196,1.0,1.0,-3.65818190574646,0.8998162746429443,2.758365631103516,0.0764708146452903,0.7880440950393677,0.7880440950393677,0.0,224.521484375,220.0,58813.6640625,0.0,4196.423828125,1.0,278.8580627441406,282.8622741699219,294.5942687988281,298.40972900390625,293.1499938964844,293.1499938964844,279.1499938964844,45699.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798262119293212,1.0,0.0,0.0,3.5079479217529297,3.507972240447998,8.211066528929223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.01123046875,0.0,1450.5462646484375,1895.4371337890625,0.0,4127.212890625,0.8855764865875244,1.0,0.0,3.0,1.0,0.0
18117300,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8196073174476624,0.4103495478630066,0.3728618323802948,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9541601538658142,0.64274662733078,0.6106393933296204,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9990000128746032,0.7951711416244507,0.5277354717254639,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8255336880683899,0.4201938211917877,0.4018140435218811,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.6946869492530823,0.2460664063692093,1.1286289691925049,284.9292297363281,284.95001220703125,300.0654296875,291.5570678710937,297.9696044921875,297.2856750488281,284.93231201171875,1.0,0.6925914287567139,0.3329936265945434,0.3329936265945434,1.0,1.0,-3.653162240982056,0.8979469537734985,2.7552154064178467,0.0756324306130409,0.8410463929176331,0.8410463929176331,0.0,223.70704650878903,220.0,57785.63671875,0.0,4177.8974609375,1.0,279.0979309082031,283.0087280273437,294.52490234375,298.16864013671875,293.1499938964844,293.1499938964844,279.1499938964844,41158.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973218023777008,1.0,0.0,0.0,3.520749807357788,3.5207736492156982,8.271106821666763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.50439453125,0.0,1431.2967529296875,1895.4371337890625,0.0,4069.4970703125,0.8831176161766052,1.0,0.0,3.0,1.0,0.0
18117360,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.819983720779419,0.4102721214294433,0.3726831376552582,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.954484760761261,0.6422423720359802,0.6100291013717651,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.7987258434295654,0.5267111659049988,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8259986042976379,0.4202616512775421,0.401761382818222,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6952444911003113,0.2462451756000518,1.128981590270996,284.9521789550781,284.95001220703125,300.0575561523437,291.5508117675781,297.9737548828125,297.2938232421875,284.9528503417969,1.0,0.6921077966690063,0.3330170512199402,0.3330170512199402,1.0,1.0,-3.651335000991821,0.8974543213844299,2.753880739212036,0.0754773616790771,0.8539260625839233,0.8539260625839233,0.0,223.0854339599609,223.0,57629.69921875,0.0,4169.13916015625,1.0,279.1423034667969,283.0367431640625,294.51824951171875,298.1820068359375,293.1499938964844,293.1499938964844,279.45001220703125,38384.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697033762931824,1.0,0.0,0.0,3.534611701965332,3.534635066986084,8.336364771821536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.59228515625,0.0,1425.82080078125,1895.4371337890625,0.0,4038.59521484375,0.8824713826179504,1.0,0.0,3.0,1.0,0.0
18117420,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8205583095550537,0.4105994403362274,0.3728398978710174,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.954800546169281,0.6418548226356506,0.6094821691513062,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9990000128746032,0.8063561320304871,0.5257558226585388,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8267496228218079,0.4209102988243103,0.4022076725959778,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.6962971687316895,0.2470095604658126,1.131739377975464,285.08642578125,284.95001220703125,300.04168701171875,291.5382385253906,297.98565673828125,297.31451416015625,285.0869140625,1.0,0.6922937631607056,0.333063930273056,0.333063930273056,1.0,1.0,-3.653562068939209,0.8982717990875244,2.755290269851685,0.0757106393575668,1.0,1.0,0.0,222.69371032714844,226.0,56683.0078125,0.0,4172.65869140625,1.0,279.4407958984375,283.199951171875,294.50518798828125,298.0906066894531,293.1499938964844,293.1499938964844,279.1499938964844,29586.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96049565076828,1.0,0.0,0.0,3.602241516113281,3.602263927459717,8.658425940666348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.451171875,0.0,1433.322509765625,1895.4371337890625,0.0,3957.0029296875,0.8870289325714111,1.0,0.0,3.0,1.0,0.0
18117480,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8205583095550537,0.4105994403362274,0.3728398978710174,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.954800546169281,0.6418548226356506,0.6094821691513062,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9990000128746032,0.8063561320304871,0.5257558226585388,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8267496228218079,0.4209102988243103,0.4022076725959778,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.6962971687316895,0.2470095604658126,1.131739377975464,285.08642578125,284.95001220703125,300.04168701171875,291.5382385253906,297.98565673828125,297.31451416015625,285.0869140625,1.0,0.6922937631607056,0.333063930273056,0.333063930273056,1.0,1.0,-3.653562068939209,0.8982717990875244,2.755290269851685,0.0757106393575668,1.0,1.0,0.0,222.69371032714844,226.0,56683.0078125,0.0,4172.65869140625,1.0,279.4407958984375,283.199951171875,294.50518798828125,298.0906066894531,293.1499938964844,293.1499938964844,279.1499938964844,29586.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96049565076828,1.0,0.0,0.0,3.602241516113281,3.602263927459717,8.658425940666348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.451171875,0.0,1433.322509765625,1895.4371337890625,0.0,3957.0029296875,0.8870289325714111,1.0,0.0,3.0,1.0,0.0
18117540,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8191980123519897,0.4095478653907776,0.3723543286323547,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9527660608291626,0.6400743126869202,0.6083197593688965,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9990000128746032,0.8117715716362,0.5278561115264893,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.825802743434906,0.4206438064575195,0.4023275971412658,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.6958081126213074,0.2472453415393829,1.134016990661621,284.9288024902344,284.95001220703125,300.0256652832031,291.5255432128906,297.98175048828125,297.3143615722656,284.9280700683594,1.0,0.693382203578949,0.3331108391284942,0.3331108391284942,1.0,1.0,-3.656996488571167,0.8994394540786743,2.757556915283203,0.0762037634849548,0.9237263798713684,0.9237263798713684,0.0,223.949447631836,229.0,57971.19921875,0.0,4189.68994140625,1.0,279.15728759765625,283.0079345703125,294.5591735839844,298.2948913574219,293.1499938964844,293.1499938964844,278.8500061035156,32877.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707860946655272,1.0,0.0,0.0,3.600328207015991,3.600351095199585,8.649230380797235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.74609375,0.0,1455.5604248046875,1895.4371337890625,0.0,4048.129638671875,0.8904072642326355,1.0,0.0,3.0,1.0,0.0
18117600,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8191980123519897,0.4095478653907776,0.3723543286323547,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9527660608291626,0.6400743126869202,0.6083197593688965,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9990000128746032,0.8117715716362,0.5278561115264893,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.825802743434906,0.4206438064575195,0.4023275971412658,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.6958081126213074,0.2472453415393829,1.134016990661621,284.9288024902344,284.95001220703125,300.0256652832031,291.5255432128906,297.98175048828125,297.3143615722656,284.9280700683594,1.0,0.693382203578949,0.3331108391284942,0.3331108391284942,1.0,1.0,-3.656996488571167,0.8994394540786743,2.757556915283203,0.0762037634849548,0.9237263798713684,0.9237263798713684,0.0,223.949447631836,229.0,57971.19921875,0.0,4189.68994140625,1.0,279.15728759765625,283.0079345703125,294.5591735839844,298.2948913574219,293.1499938964844,293.1499938964844,278.8500061035156,32877.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707860946655272,1.0,0.0,0.0,3.600328207015991,3.600351095199585,8.649230380797235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.74609375,0.0,1455.5604248046875,1895.4371337890625,0.0,4048.129638671875,0.8904072642326355,1.0,0.0,3.0,1.0,0.0
18117660,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8156526684761047,0.4076389372348785,0.3708412945270538,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.9480206966400146,0.6372764110565186,0.6059357523918152,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9990000128746032,0.8150678277015686,0.5329729318618774,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8228094577789307,0.4195338785648346,0.4015141427516937,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.6932175159454346,0.2467933595180511,1.1330691576004028,284.81756591796875,284.95001220703125,300.00946044921875,291.5127258300781,297.9654235839844,297.2987670898437,284.8193054199219,1.0,0.6945957541465759,0.3328736126422882,0.3328736126422882,1.0,1.0,-3.656348466873169,0.8984995484352112,2.7578489780426025,0.075475700199604,0.7771034836769104,0.7771034836769104,0.0,226.5844573974609,232.0,58638.45703125,0.0,4204.41357421875,1.0,278.85821533203125,282.87359619140625,294.5458068847656,298.3472900390625,293.1499938964844,293.1499938964844,279.1499938964844,47480.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800838232040404,1.0,0.0,0.0,3.487422466278076,3.487447023391724,8.115260357044463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.658203125,0.0,1441.7735595703125,1895.4371337890625,0.0,4129.4521484375,0.8833888173103333,1.0,0.0,3.0,1.0,0.0
18117720,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8156526684761047,0.4076389372348785,0.3708412945270538,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.9480206966400146,0.6372764110565186,0.6059357523918152,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9990000128746032,0.8150678277015686,0.5329729318618774,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8228094577789307,0.4195338785648346,0.4015141427516937,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.6932175159454346,0.2467933595180511,1.1330691576004028,284.81756591796875,284.95001220703125,300.00946044921875,291.5127258300781,297.9654235839844,297.2987670898437,284.8193054199219,1.0,0.6945957541465759,0.3328736126422882,0.3328736126422882,1.0,1.0,-3.656348466873169,0.8984995484352112,2.7578489780426025,0.075475700199604,0.7771034836769104,0.7771034836769104,0.0,226.5844573974609,232.0,58638.45703125,0.0,4204.41357421875,1.0,278.85821533203125,282.87359619140625,294.5458068847656,298.3472900390625,293.1499938964844,293.1499938964844,279.1499938964844,47480.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800838232040404,1.0,0.0,0.0,3.487422466278076,3.487447023391724,8.115260357044463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.658203125,0.0,1441.7735595703125,1895.4371337890625,0.0,4129.4521484375,0.8833888173103333,1.0,0.0,3.0,1.0,0.0
18117780,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8130174875259399,0.4071346223354339,0.3701174855232239,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9442168474197388,0.63595050573349,0.6043708920478821,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9990000128746032,0.819739043712616,0.5373312830924988,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8205035924911499,0.4193977415561676,0.4011770784854889,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.6911808848381042,0.2468698173761367,1.13293719291687,284.9608764648437,284.95001220703125,299.9930114746094,291.49969482421875,297.96148681640625,297.2995300292969,284.9617919921875,1.0,0.6960408091545105,0.3326363861560821,0.3326363861560821,1.0,1.0,-3.658265829086304,0.8982954025268555,2.759970426559448,0.0747649073600769,0.8493009805679321,0.8493009805679321,0.0,228.95919799804688,235.0,57564.703125,0.0,4224.4208984375,1.0,279.1407470703125,283.0469055175781,294.47119140625,298.1285705566406,293.1499938964844,293.1499938964844,279.45001220703125,38887.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706194400787354,1.0,0.0,0.0,3.51985502243042,3.519878387451172,8.266903250842006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.330078125,0.0,1413.9755859375,1895.4371337890625,0.0,4046.662841796875,0.879875659942627,1.0,0.0,3.0,1.0,0.0
18117840,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8130174875259399,0.4071346223354339,0.3701174855232239,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9442168474197388,0.63595050573349,0.6043708920478821,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9990000128746032,0.819739043712616,0.5373312830924988,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8205035924911499,0.4193977415561676,0.4011770784854889,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.6911808848381042,0.2468698173761367,1.13293719291687,284.9608764648437,284.95001220703125,299.9930114746094,291.49969482421875,297.96148681640625,297.2995300292969,284.9617919921875,1.0,0.6960408091545105,0.3326363861560821,0.3326363861560821,1.0,1.0,-3.658265829086304,0.8982954025268555,2.759970426559448,0.0747649073600769,0.8493009805679321,0.8493009805679321,0.0,228.95919799804688,235.0,57564.703125,0.0,4224.4208984375,1.0,279.1407470703125,283.0469055175781,294.47119140625,298.1285705566406,293.1499938964844,293.1499938964844,279.45001220703125,38887.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706194400787354,1.0,0.0,0.0,3.51985502243042,3.519878387451172,8.266903250842006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.330078125,0.0,1413.9755859375,1895.4371337890625,0.0,4046.662841796875,0.879875659942627,1.0,0.0,3.0,1.0,0.0
18117900,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.812147855758667,0.4071934223175049,0.370082288980484,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.9428465962409972,0.6356664299964905,0.6039924025535583,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.9990000128746032,0.8225849270820618,0.539060115814209,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8197696805000305,0.4196352064609527,0.4013203680515289,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.6905975937843323,0.2471341490745544,1.13389253616333,285.0740661621094,284.95001220703125,299.9847106933594,291.4931030273437,297.962890625,297.3042907714844,285.0779113769531,1.0,0.6969454884529114,0.3325178027153015,0.3325178027153015,1.0,1.0,-3.661166667938232,0.8987674117088318,2.762399196624756,0.074565939605236,0.946467399597168,0.946467399597168,0.0,230.00965881347656,235.0,56652.38671875,0.0,4238.8115234375,1.0,279.3963623046875,283.1869506835937,294.44049072265625,297.9755249023437,293.1499938964844,293.1499938964844,279.45001220703125,32714.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640768766403198,1.0,0.0,0.0,3.559807300567627,3.5598297119140625,8.455635338577849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.91796875,0.0,1411.1427001953125,1895.4371337890625,0.0,3988.84326171875,0.88140469789505,1.0,0.0,3.0,1.0,0.0
18117960,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.8115437626838684,0.407347023487091,0.370246559381485,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.9417911767959596,0.6355136632919312,0.6038623452186584,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.9990000128746032,0.8256270289421082,0.5405353903770447,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.8192856907844543,0.4199978411197662,0.4016623795032501,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.6902861595153809,0.2475113421678543,1.1355574131011963,285.09576416015625,284.95001220703125,299.9763488769531,291.4864807128906,297.9655456542969,297.3106384277344,285.0959777832031,1.0,0.6979879140853882,0.3324218094348907,0.3324218094348907,1.0,1.0,-3.6653952598571777,0.8997006416320801,2.7656946182250977,0.0745377987623214,1.0,1.0,0.0,230.9929351806641,238.0,56648.38671875,0.0,4256.390625,1.0,279.4418334960937,283.2100524902344,294.4549865722656,298.03759765625,293.1499938964844,293.1499938964844,279.1499938964844,29424.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618321657180786,1.0,0.0,0.0,3.5920302867889404,3.592052459716797,8.609407586845919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.7646484375,0.0,1421.20556640625,1895.4371337890625,0.0,3968.901123046875,0.8845285773277283,1.0,0.0,3.0,1.0,0.0
18118020,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8089053630828857,0.4062025547027588,0.3697309494018554,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9380481243133544,0.6336929798126221,0.6027193069458008,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9990000128746032,0.829639732837677,0.5451571941375732,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8171750903129578,0.4196841716766357,0.4017952382564544,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.6886269450187683,0.2476273030042648,1.137558937072754,284.9363098144531,284.95001220703125,299.9593811035156,291.4730529785156,297.95587158203125,297.30377197265625,284.9355163574219,1.0,0.7001181840896606,0.3322298526763916,0.3322298526763916,1.0,1.0,-3.6715362071990967,0.9008834362030028,2.7706527709960938,0.0744707211852073,0.9287717938423156,0.9287717938423156,0.0,233.7569732666016,241.0,57967.84375,0.0,4290.35546875,1.0,279.1573791503906,283.0160217285156,294.5084533691406,298.24346923828125,293.1499938964844,293.1499938964844,278.8500061035156,32442.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725131988525392,1.0,0.0,0.0,3.592848300933838,3.592871189117432,8.613329214313126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.2490234375,0.0,1444.3056640625,1895.4371337890625,0.0,4063.311279296875,0.888213574886322,1.0,0.0,3.0,1.0,0.0
18118080,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8089053630828857,0.4062025547027588,0.3697309494018554,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9380481243133544,0.6336929798126221,0.6027193069458008,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9990000128746032,0.829639732837677,0.5451571941375732,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8171750903129578,0.4196841716766357,0.4017952382564544,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.6886269450187683,0.2476273030042648,1.137558937072754,284.9363098144531,284.95001220703125,299.9593811035156,291.4730529785156,297.95587158203125,297.30377197265625,284.9355163574219,1.0,0.7001181840896606,0.3322298526763916,0.3322298526763916,1.0,1.0,-3.6715362071990967,0.9008834362030028,2.7706527709960938,0.0744707211852073,0.9287717938423156,0.9287717938423156,0.0,233.7569732666016,241.0,57967.84375,0.0,4290.35546875,1.0,279.1573791503906,283.0160217285156,294.5084533691406,298.24346923828125,293.1499938964844,293.1499938964844,278.8500061035156,32442.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725131988525392,1.0,0.0,0.0,3.592848300933838,3.592871189117432,8.613329214313126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.2490234375,0.0,1444.3056640625,1895.4371337890625,0.0,4063.311279296875,0.888213574886322,1.0,0.0,3.0,1.0,0.0
18118140,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8044635653495789,0.4041856229305267,0.3681602478027344,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.9322512149810792,0.6308331489562988,0.6003197431564331,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.9990000128746032,0.8317469358444214,0.5517593026161194,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8135062456130981,0.4185130894184112,0.4009638130664825,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.6853967308998108,0.2470555603504181,1.1362439393997192,284.82037353515625,284.95001220703125,299.9421081542969,291.4593505859375,297.9359436035156,297.2835693359375,284.8219299316406,1.0,0.701920211315155,0.3320379257202148,0.3320379257202148,1.0,1.0,-3.6721253395080566,0.9004248976707458,2.771700382232666,0.0739645883440971,0.7827567458152771,0.7827567458152771,0.0,237.34217834472656,244.0,58676.3515625,0.0,4314.44580078125,1.0,278.8582458496094,282.8763122558594,294.4940795898437,298.2973327636719,293.1499938964844,293.1499938964844,279.1499938964844,46385.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821165800094604,1.0,0.0,0.0,3.4876229763031006,3.487647294998169,8.116193157547968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.64013671875,0.0,1434.1553955078125,1895.4371337890625,0.0,4147.09423828125,0.8820394277572632,1.0,0.0,3.0,1.0,0.0
18118200,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8044635653495789,0.4041856229305267,0.3681602478027344,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.9322512149810792,0.6308331489562988,0.6003197431564331,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.9990000128746032,0.8317469358444214,0.5517593026161194,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8135062456130981,0.4185130894184112,0.4009638130664825,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.6853967308998108,0.2470555603504181,1.1362439393997192,284.82037353515625,284.95001220703125,299.9421081542969,291.4593505859375,297.9359436035156,297.2835693359375,284.8219299316406,1.0,0.701920211315155,0.3320379257202148,0.3320379257202148,1.0,1.0,-3.6721253395080566,0.9004248976707458,2.771700382232666,0.0739645883440971,0.7827567458152771,0.7827567458152771,0.0,237.34217834472656,244.0,58676.3515625,0.0,4314.44580078125,1.0,278.8582458496094,282.8763122558594,294.4940795898437,298.2973327636719,293.1499938964844,293.1499938964844,279.1499938964844,46385.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821165800094604,1.0,0.0,0.0,3.4876229763031006,3.487647294998169,8.116193157547968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.64013671875,0.0,1434.1553955078125,1895.4371337890625,0.0,4147.09423828125,0.8820394277572632,1.0,0.0,3.0,1.0,0.0
18118260,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8012533783912659,0.4035678505897522,0.3673519492149353,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9278388023376464,0.6294232606887817,0.5986981987953186,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9990000128746032,0.8354527950286865,0.5570153594017029,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8107574582099915,0.4183090627193451,0.4005834758281708,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.6829696297645569,0.2470196187496185,1.1356972455978394,284.96209716796875,284.95001220703125,299.9244689941406,291.4454040527344,297.9291687011719,297.28094482421875,284.96295166015625,1.0,0.7036716938018799,0.331780344247818,0.331780344247818,1.0,1.0,-3.674402475357056,0.9002625942230225,2.774139881134033,0.073220208287239,0.8551198840141296,0.8551198840141296,0.0,240.305419921875,247.0,57593.96875,0.0,4339.2685546875,1.0,279.1407470703125,283.04840087890625,294.4177551269531,298.0768737792969,293.1499938964844,293.1499938964844,279.45001220703125,38197.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728389382362366,1.0,0.0,0.0,3.520374059677124,3.520397424697876,8.269341833511135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.52978515625,0.0,1409.540283203125,1895.4371337890625,0.0,4066.170654296875,0.8791295886039734,1.0,0.0,3.0,1.0,0.0
18118320,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8012533783912659,0.4035678505897522,0.3673519492149353,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9278388023376464,0.6294232606887817,0.5986981987953186,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9990000128746032,0.8354527950286865,0.5570153594017029,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8107574582099915,0.4183090627193451,0.4005834758281708,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.6829696297645569,0.2470196187496185,1.1356972455978394,284.96209716796875,284.95001220703125,299.9244689941406,291.4454040527344,297.9291687011719,297.28094482421875,284.96295166015625,1.0,0.7036716938018799,0.331780344247818,0.331780344247818,1.0,1.0,-3.674402475357056,0.9002625942230225,2.774139881134033,0.073220208287239,0.8551198840141296,0.8551198840141296,0.0,240.305419921875,247.0,57593.96875,0.0,4339.2685546875,1.0,279.1407470703125,283.04840087890625,294.4177551269531,298.0768737792969,293.1499938964844,293.1499938964844,279.45001220703125,38197.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728389382362366,1.0,0.0,0.0,3.520374059677124,3.520397424697876,8.269341833511135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.52978515625,0.0,1409.540283203125,1895.4371337890625,0.0,4066.170654296875,0.8791295886039734,1.0,0.0,3.0,1.0,0.0
