time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118380,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7994784116744995,0.4036997854709625,0.3674166202545166,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.925103724002838,0.6289246678352356,0.5981413125991821,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.9990000128746032,0.8405376076698303,0.5607291460037231,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.8092843294143677,0.4188598394393921,0.4010322391986847,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.6818379759788513,0.2475704401731491,1.1379530429840088,285.0966186523437,284.95001220703125,299.906494140625,291.43115234375,297.9310913085937,297.2897644042969,285.0968322753906,1.0,0.7057610750198364,0.3315227627754211,0.3315227627754211,1.0,1.0,-3.681527376174927,0.901521623134613,2.780005693435669,0.0728471428155899,1.0,1.0,0.0,242.6825561523437,250.0,56657.20703125,0.0,4373.7294921875,1.0,279.4417419433594,283.2117004394531,294.4000244140625,297.9834289550781,293.1499938964844,293.1499938964844,279.1499938964844,29228.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640741944313048,1.0,0.0,0.0,3.590801239013672,3.5908234119415283,8.603516903349373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.6962890625,0.0,1418.4544677734375,1895.4371337890625,0.0,3988.8193359375,0.884007453918457,1.0,0.0,3.0,1.0,0.0
18118440,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7994784116744995,0.4036997854709625,0.3674166202545166,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.925103724002838,0.6289246678352356,0.5981413125991821,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.9990000128746032,0.8405376076698303,0.5607291460037231,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.8092843294143677,0.4188598394393921,0.4010322391986847,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.6818379759788513,0.2475704401731491,1.1379530429840088,285.0966186523437,284.95001220703125,299.906494140625,291.43115234375,297.9310913085937,297.2897644042969,285.0968322753906,1.0,0.7057610750198364,0.3315227627754211,0.3315227627754211,1.0,1.0,-3.681527376174927,0.901521623134613,2.780005693435669,0.0728471428155899,1.0,1.0,0.0,242.6825561523437,250.0,56657.20703125,0.0,4373.7294921875,1.0,279.4417419433594,283.2117004394531,294.4000244140625,297.9834289550781,293.1499938964844,293.1499938964844,279.1499938964844,29228.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640741944313048,1.0,0.0,0.0,3.590801239013672,3.5908234119415283,8.603516903349373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.6962890625,0.0,1418.4544677734375,1895.4371337890625,0.0,3988.8193359375,0.884007453918457,1.0,0.0,3.0,1.0,0.0
18118500,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7984722256660461,0.4033054709434509,0.3673796653747558,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9236284494400024,0.6282263994216919,0.5978248715400696,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.9990000128746032,0.8424935936927795,0.5627351999282837,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.808486819267273,0.4188602268695831,0.4012734293937683,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.681269645690918,0.24771349132061,1.1393492221832275,284.9744567871094,284.95001220703125,299.8973388671875,291.4239196777344,297.9278259277344,297.2886962890625,284.9689025878906,1.0,0.70689457654953,0.3313939869403839,0.3313939869403839,1.0,1.0,-3.685489654541016,0.9022648930549622,2.7832248210906982,0.0727595016360282,0.9584006667137146,0.9584006667137146,0.0,243.9827423095703,250.0,57827.12890625,0.0,4392.80224609375,1.0,279.1990661621094,283.05767822265625,294.4570007324219,298.2115173339844,293.1499938964844,293.1499938964844,279.1499938964844,30206.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707735776901244,1.0,0.0,0.0,3.597161769866944,3.597184181213379,8.634023629383591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.7705078125,0.0,1432.45166015625,1895.4371337890625,0.0,4048.019287109375,0.8864862322807312,1.0,0.0,3.0,1.0,0.0
18118560,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7967008948326111,0.4024935662746429,0.3668519854545593,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9213094711303712,0.6270653605461121,0.5969660878181458,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9990000128746032,0.8437527418136597,0.5655756592750549,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8070324063301086,0.4185104668140411,0.4011373221874237,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.6801130771636963,0.2476097196340561,1.1396386623382568,284.9361877441406,284.95001220703125,299.8880920410156,291.4165954589844,297.9200134277344,297.2816467285156,284.9353942871094,1.0,0.7079371213912964,0.3312633633613586,0.3312633633613586,1.0,1.0,-3.6874279975891113,0.902404487133026,2.7850236892700195,0.0725328177213668,0.9330428242683412,0.9330428242683412,0.0,245.65249633789065,253.0,57977.33984375,0.0,4408.6572265625,1.0,279.15740966796875,283.01678466796875,294.4522399902344,298.187744140625,293.1499938964844,293.1499938964844,278.8500061035156,32184.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974739134311676,1.0,0.0,0.0,3.592721700668335,3.5927445888519287,8.612722695033881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.40625,0.0,1442.2742919921875,1895.4371337890625,0.0,4082.82763671875,0.8878753781318665,1.0,0.0,3.0,1.0,0.0
18118620,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.7923029065132141,0.4003990888595581,0.3652212917804718,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.9157367944717408,0.6241570711135864,0.594530463218689,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.9990000128746032,0.8450513482093811,0.5722154378890991,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.8032392859458923,0.4173023998737335,0.4002782106399536,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.6769627332687378,0.2469649910926818,1.1380255222320557,284.81805419921875,284.95001220703125,299.8692932128906,291.40167236328125,297.8988647460937,297.2605895996094,284.819580078125,1.0,0.7097238302230835,0.3310021460056305,0.3310021460056305,1.0,1.0,-3.687555313110352,0.9015791416168212,2.7859761714935303,0.0717613399028778,0.7848445177078247,0.7848445177078247,0.0,249.3687744140625,256.0,58692.1484375,0.0,4432.4208984375,1.0,278.8582458496094,282.87481689453125,294.43682861328125,298.24078369140625,293.1499938964844,293.1499938964844,279.1499938964844,46002.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984427273273468,1.0,0.0,0.0,3.4898855686187744,3.4899098873138428,8.126727379931253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.40576171875,0.0,1433.783203125,1895.4371337890625,0.0,4167.0869140625,0.8820415139198303,1.0,0.0,3.0,1.0,0.0
18118680,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.7923029065132141,0.4003990888595581,0.3652212917804718,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.9157367944717408,0.6241570711135864,0.594530463218689,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.9990000128746032,0.8450513482093811,0.5722154378890991,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.8032392859458923,0.4173023998737335,0.4002782106399536,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.6769627332687378,0.2469649910926818,1.1380255222320557,284.81805419921875,284.95001220703125,299.8692932128906,291.40167236328125,297.8988647460937,297.2605895996094,284.819580078125,1.0,0.7097238302230835,0.3310021460056305,0.3310021460056305,1.0,1.0,-3.687555313110352,0.9015791416168212,2.7859761714935303,0.0717613399028778,0.7848445177078247,0.7848445177078247,0.0,249.3687744140625,256.0,58692.1484375,0.0,4432.4208984375,1.0,278.8582458496094,282.87481689453125,294.43682861328125,298.24078369140625,293.1499938964844,293.1499938964844,279.1499938964844,46002.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984427273273468,1.0,0.0,0.0,3.4898855686187744,3.4899098873138428,8.126727379931253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.40576171875,0.0,1433.783203125,1895.4371337890625,0.0,4167.0869140625,0.8820415139198303,1.0,0.0,3.0,1.0,0.0
18118740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7891777157783508,0.3997070789337158,0.3643463551998138,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9116171002388,0.62269127368927,0.5928595066070557,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9990000128746032,0.8480480313301086,0.57745760679245,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8004539012908936,0.4170671701431274,0.3998697102069855,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.6746078729629517,0.2468635737895965,1.1371921300888062,284.95965576171875,284.95001220703125,299.8500061035156,291.38641357421875,297.8909912109375,297.2570495605469,284.9604797363281,1.0,0.7114250063896179,0.3307408988475799,0.3307408988475799,1.0,1.0,-3.689297199249268,0.9012354016304016,2.7880618572235107,0.0709483325481414,0.8555091619491577,0.8555091619491577,0.0,252.4037322998047,259.0,57588.05859375,0.0,4456.38330078125,1.0,279.1407470703125,283.0472717285156,294.3588256835937,298.0175476074219,293.1499938964844,293.1499938964844,279.45001220703125,38139.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751665592193604,1.0,0.0,0.0,3.5210561752319336,3.5210793018341064,8.272546097032318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.85693359375,0.0,1409.83056640625,1895.4371337890625,0.0,4086.568603515625,0.8792046904563904,1.0,0.0,3.0,1.0,0.0
18118800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7891777157783508,0.3997070789337158,0.3643463551998138,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9116171002388,0.62269127368927,0.5928595066070557,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9990000128746032,0.8480480313301086,0.57745760679245,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8004539012908936,0.4170671701431274,0.3998697102069855,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.6746078729629517,0.2468635737895965,1.1371921300888062,284.95965576171875,284.95001220703125,299.8500061035156,291.38641357421875,297.8909912109375,297.2570495605469,284.9604797363281,1.0,0.7114250063896179,0.3307408988475799,0.3307408988475799,1.0,1.0,-3.689297199249268,0.9012354016304016,2.7880618572235107,0.0709483325481414,0.8555091619491577,0.8555091619491577,0.0,252.4037322998047,259.0,57588.05859375,0.0,4456.38330078125,1.0,279.1407470703125,283.0472717285156,294.3588256835937,298.0175476074219,293.1499938964844,293.1499938964844,279.45001220703125,38139.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751665592193604,1.0,0.0,0.0,3.5210561752319336,3.5210793018341064,8.272546097032318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.85693359375,0.0,1409.83056640625,1895.4371337890625,0.0,4086.568603515625,0.8792046904563904,1.0,0.0,3.0,1.0,0.0
18118860,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.787303626537323,0.3996123373508453,0.3642726242542267,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.9089540243148804,0.6219738125801086,0.5921674370765686,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.9990000128746032,0.852283239364624,0.5813582539558411,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.7988373041152954,0.4174206554889679,0.4002044200897217,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.6733272671699524,0.2471725344657898,1.1387253999710083,285.09307861328125,284.95001220703125,299.8296813964844,291.3724975585937,297.8905334472656,297.26336669921875,285.0932006835937,1.0,0.713411808013916,0.3305383324623108,0.3305383324623108,1.0,1.0,-3.695313215255737,0.90233314037323,2.792980194091797,0.0706798061728477,1.0,1.0,0.0,254.91070556640625,262.0,56628.28125,0.0,4488.91796875,1.0,279.4417419433594,283.2099609375,294.3403015136719,297.921630859375,293.1499938964844,293.1499938964844,279.1499938964844,29270.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662038683891296,1.0,0.0,0.0,3.590727567672729,3.590749979019165,8.603164474152436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.1123046875,0.0,1418.6881103515625,1895.4371337890625,0.0,4007.690673828125,0.8840426206588745,1.0,0.0,3.0,1.0,0.0
18118920,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.787303626537323,0.3996123373508453,0.3642726242542267,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.9089540243148804,0.6219738125801086,0.5921674370765686,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.9990000128746032,0.852283239364624,0.5813582539558411,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.7988373041152954,0.4174206554889679,0.4002044200897217,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.6733272671699524,0.2471725344657898,1.1387253999710083,285.09307861328125,284.95001220703125,299.8296813964844,291.3724975585937,297.8905334472656,297.26336669921875,285.0932006835937,1.0,0.713411808013916,0.3305383324623108,0.3305383324623108,1.0,1.0,-3.695313215255737,0.90233314037323,2.792980194091797,0.0706798061728477,1.0,1.0,0.0,254.91070556640625,262.0,56628.28125,0.0,4488.91796875,1.0,279.4417419433594,283.2099609375,294.3403015136719,297.921630859375,293.1499938964844,293.1499938964844,279.1499938964844,29270.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662038683891296,1.0,0.0,0.0,3.590727567672729,3.590749979019165,8.603164474152436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.1123046875,0.0,1418.6881103515625,1895.4371337890625,0.0,4007.690673828125,0.8840426206588745,1.0,0.0,3.0,1.0,0.0
18118980,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.7841254472732544,0.3979609310626983,0.363364577293396,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9050613045692444,0.619671106338501,0.5906350016593933,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9990000128746032,0.8542127013206482,0.586800217628479,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.7961207628250122,0.4166320264339447,0.3999603688716888,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.6710651516914368,0.2466938346624374,1.13844633102417,284.931640625,284.95001220703125,299.8077697753906,291.36151123046875,297.8751220703125,297.2506103515625,284.9305725097656,1.0,0.7153351306915283,0.330335795879364,0.330335795879364,1.0,1.0,-3.698306083679199,0.902539610862732,2.7957663536071777,0.070362240076065,0.9276942014694214,0.9276942014694214,0.0,258.1827392578125,265.0,57901.8359375,0.0,4517.921875,1.0,279.15826416015625,283.0150756835937,294.3941955566406,298.1241149902344,293.1499938964844,293.1499938964844,278.8500061035156,32433.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764079451560974,1.0,0.0,0.0,3.5908517837524414,3.590874671936035,8.603759624747909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.4755859375,0.0,1442.101806640625,1895.4371337890625,0.0,4097.421875,0.8877474665641785,1.0,0.0,3.0,1.0,0.0
18119040,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.7841254472732544,0.3979609310626983,0.363364577293396,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9050613045692444,0.619671106338501,0.5906350016593933,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9990000128746032,0.8542127013206482,0.586800217628479,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.7961207628250122,0.4166320264339447,0.3999603688716888,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.6710651516914368,0.2466938346624374,1.13844633102417,284.931640625,284.95001220703125,299.8077697753906,291.36151123046875,297.8751220703125,297.2506103515625,284.9305725097656,1.0,0.7153351306915283,0.330335795879364,0.330335795879364,1.0,1.0,-3.698306083679199,0.902539610862732,2.7957663536071777,0.070362240076065,0.9276942014694214,0.9276942014694214,0.0,258.1827392578125,265.0,57901.8359375,0.0,4517.921875,1.0,279.15826416015625,283.0150756835937,294.3941955566406,298.1241149902344,293.1499938964844,293.1499938964844,278.8500061035156,32433.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764079451560974,1.0,0.0,0.0,3.5908517837524414,3.590874671936035,8.603759624747909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.4755859375,0.0,1442.101806640625,1895.4371337890625,0.0,4097.421875,0.8877474665641785,1.0,0.0,3.0,1.0,0.0
18119100,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.7818496227264404,0.3966695666313171,0.3624344170093536,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.902488887310028,0.6179882884025574,0.5893155336380005,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.9990000128746032,0.8542162179946899,0.5902972221374512,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.7941190600395203,0.4158037006855011,0.399403840303421,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.669310450553894,0.246098130941391,1.1367135047912598,284.8118591308594,284.95001220703125,299.7962646484375,291.3570556640625,297.8623962402344,297.2378845214844,284.8086242675781,1.0,0.7161000967025757,0.3302344977855682,0.3302344977855682,1.0,1.0,-3.697056770324707,0.9018360376358032,2.7952206134796143,0.0699953734874725,0.8223192095756531,0.8223192095756531,0.0,260.1444396972656,265.0,58792.23828125,0.0,4526.8212890625,1.0,278.9022521972656,282.8696594238281,294.4131774902344,298.2679443359375,293.1499938964844,293.1499938964844,278.8500061035156,38954.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832913279533386,1.0,0.0,0.0,3.551316022872925,3.551339626312256,8.415344723289309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.470703125,0.0,1447.63427734375,1895.4371337890625,0.0,4157.2666015625,0.8865130543708801,1.0,0.0,3.0,1.0,0.0
18119160,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.7792903780937195,0.3953197300434112,0.3612893521785736,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.8996586203575134,0.6162131428718567,0.5877320170402527,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.9990000128746032,0.8539486527442932,0.5940037965774536,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.7918323278427124,0.4148678481578827,0.3986253440380096,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.6672589182853699,0.2453720867633819,1.134063720703125,284.8143005371094,284.95001220703125,299.78436279296875,291.353271484375,297.8486633300781,297.2240600585937,284.81591796875,1.0,0.716705322265625,0.3301123678684234,0.3301123678684234,1.0,1.0,-3.694108486175537,0.9005692601203918,2.79353928565979,0.0694366842508316,0.7767660021781921,0.7767660021781921,0.0,262.2232360839844,268.0,58517.11328125,0.0,4531.70947265625,1.0,278.8584899902344,282.8760681152344,294.384765625,298.1773986816406,293.1499938964844,293.1499938964844,279.1499938964844,47185.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853726625442504,1.0,0.0,0.0,3.4784207344055176,3.478445291519165,8.073420190157776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.58154296875,0.0,1430.2828369140625,1895.4371337890625,0.0,4175.24755859375,0.8810462355613708,1.0,0.0,3.0,1.0,0.0
18119220,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7753353118896484,0.3939791917800903,0.3598959445953369,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8950614929199219,0.6140772104263306,0.5855044722557068,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9988970756530762,0.8555252552032471,0.5979355573654175,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7881653308868408,0.4139716327190399,0.3976620733737945,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6638545989990234,0.2444705069065094,1.1299761533737185,284.9518127441406,284.95001220703125,299.75946044921875,291.3475341796875,297.8349304199219,297.2148132324219,284.9525146484375,1.0,0.7177119255065918,0.3298681378364563,0.3298681378364563,1.0,1.0,-3.688403367996216,0.8980891108512878,2.790314197540283,0.0682016909122467,0.8409869074821472,0.8409869074821472,0.0,265.8346252441406,271.0,57311.58203125,0.0,4538.5498046875,1.0,279.140625,283.0466003417969,294.3146667480469,297.9554138183594,293.1499938964844,293.1499938964844,279.45001220703125,39442.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750598073005676,1.0,0.0,0.0,3.504626989364624,3.504650115966797,8.195526675081055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.90869140625,0.0,1402.1021728515625,1895.4371337890625,0.0,4085.634521484375,0.8771893978118896,1.0,0.0,3.0,1.0,0.0
18119280,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7753353118896484,0.3939791917800903,0.3598959445953369,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8950614929199219,0.6140772104263306,0.5855044722557068,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9988970756530762,0.8555252552032471,0.5979355573654175,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7881653308868408,0.4139716327190399,0.3976620733737945,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6638545989990234,0.2444705069065094,1.1299761533737185,284.9518127441406,284.95001220703125,299.75946044921875,291.3475341796875,297.8349304199219,297.2148132324219,284.9525146484375,1.0,0.7177119255065918,0.3298681378364563,0.3298681378364563,1.0,1.0,-3.688403367996216,0.8980891108512878,2.790314197540283,0.0682016909122467,0.8409869074821472,0.8409869074821472,0.0,265.8346252441406,271.0,57311.58203125,0.0,4538.5498046875,1.0,279.140625,283.0466003417969,294.3146667480469,297.9554138183594,293.1499938964844,293.1499938964844,279.45001220703125,39442.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750598073005676,1.0,0.0,0.0,3.504626989364624,3.504650115966797,8.195526675081055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.90869140625,0.0,1402.1021728515625,1895.4371337890625,0.0,4085.634521484375,0.8771893978118896,1.0,0.0,3.0,1.0,0.0
18119340,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7727716565132141,0.3933132886886596,0.3593065142631531,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8918941020965576,0.6127422451972961,0.5842339992523193,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9978503584861756,0.8586212396621704,0.60018390417099,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7858065366744995,0.4137199223041534,0.3974252939224243,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.6616302132606506,0.244054302573204,1.1281989812850952,285.0761108398437,284.95001220703125,299.7331237792969,291.34405517578125,297.8299560546875,297.2174987792969,285.0762634277344,1.0,0.7188254594802856,0.3296238780021667,0.3296238780021667,1.0,1.0,-3.6864423751831055,0.8967106342315674,2.789731740951538,0.0672172158956527,0.982838213443756,0.982838213443756,0.0,268.6461181640625,274.0,56282.66796875,0.0,4550.79296875,1.0,279.4405212402344,283.2021179199219,294.3071594238281,297.8651123046875,293.1499938964844,293.1499938964844,279.1499938964844,30021.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650149941444396,1.0,0.0,0.0,3.5748543739318848,3.574876546859741,8.527269983460428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.0283203125,0.0,1407.3499755859375,1895.4371337890625,0.0,3997.162109375,0.8813609480857849,1.0,0.0,3.0,1.0,0.0
18119400,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7727716565132141,0.3933132886886596,0.3593065142631531,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8918941020965576,0.6127422451972961,0.5842339992523193,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9978503584861756,0.8586212396621704,0.60018390417099,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7858065366744995,0.4137199223041534,0.3974252939224243,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.6616302132606506,0.244054302573204,1.1281989812850952,285.0761108398437,284.95001220703125,299.7331237792969,291.34405517578125,297.8299560546875,297.2174987792969,285.0762634277344,1.0,0.7188254594802856,0.3296238780021667,0.3296238780021667,1.0,1.0,-3.6864423751831055,0.8967106342315674,2.789731740951538,0.0672172158956527,0.982838213443756,0.982838213443756,0.0,268.6461181640625,274.0,56282.66796875,0.0,4550.79296875,1.0,279.4405212402344,283.2021179199219,294.3071594238281,297.8651123046875,293.1499938964844,293.1499938964844,279.1499938964844,30021.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650149941444396,1.0,0.0,0.0,3.5748543739318848,3.574876546859741,8.527269983460428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.0283203125,0.0,1407.3499755859375,1895.4371337890625,0.0,3997.162109375,0.8813609480857849,1.0,0.0,3.0,1.0,0.0
18119460,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7690293788909912,0.39125457406044,0.3580329716205597,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8875517845153809,0.6099850535392761,0.5822730660438538,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9957355260849,0.8596799969673157,0.6014887094497681,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7824361324310303,0.4124736487865448,0.3967526853084564,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.6586280465126038,0.2430417686700821,1.1254960298538208,284.91510009765625,284.95001220703125,299.7054138183594,291.3426513671875,297.8126220703125,297.20416259765625,284.9141845703125,1.0,0.7197334170341492,0.3295338451862335,0.3295338451862335,1.0,1.0,-3.680077314376831,0.8945209980010986,2.7855563163757324,0.066653661429882,0.8918026089668274,0.8918026089668274,0.0,272.3059387207031,277.0,57394.87890625,0.0,4556.0107421875,1.0,279.1575012207031,283.01080322265625,294.3710632324219,298.0693664550781,293.1499938964844,293.1499938964844,279.45001220703125,34463.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742761254310608,1.0,0.0,0.0,3.56209683418274,3.562119722366333,8.466515737381997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.265625,0.0,1426.3365478515625,1895.4371337890625,0.0,4078.77294921875,0.8837218880653381,1.0,0.0,3.0,1.0,0.0
18119520,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7690293788909912,0.39125457406044,0.3580329716205597,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8875517845153809,0.6099850535392761,0.5822730660438538,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9957355260849,0.8596799969673157,0.6014887094497681,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7824361324310303,0.4124736487865448,0.3967526853084564,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.6586280465126038,0.2430417686700821,1.1254960298538208,284.91510009765625,284.95001220703125,299.7054138183594,291.3426513671875,297.8126220703125,297.20416259765625,284.9141845703125,1.0,0.7197334170341492,0.3295338451862335,0.3295338451862335,1.0,1.0,-3.680077314376831,0.8945209980010986,2.7855563163757324,0.066653661429882,0.8918026089668274,0.8918026089668274,0.0,272.3059387207031,277.0,57394.87890625,0.0,4556.0107421875,1.0,279.1575012207031,283.01080322265625,294.3710632324219,298.0693664550781,293.1499938964844,293.1499938964844,279.45001220703125,34463.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742761254310608,1.0,0.0,0.0,3.56209683418274,3.562119722366333,8.466515737381997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.265625,0.0,1426.3365478515625,1895.4371337890625,0.0,4078.77294921875,0.8837218880653381,1.0,0.0,3.0,1.0,0.0
18119580,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7652857303619385,0.3897629678249359,0.3565628230571747,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8832029700279236,0.6077296733856201,0.5800182223320007,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9936288595199584,0.8618139028549194,0.6027225852012634,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7789894938468933,0.4114875793457031,0.3957783579826355,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.65548175573349,0.2420931160449981,1.121434450149536,285.0367736816406,284.95001220703125,299.6763916015625,291.34307861328125,297.8015441894531,297.1994323730469,285.0365600585937,1.0,0.7202617526054382,0.3294438421726227,0.3294438421726227,1.0,1.0,-3.671011924743652,0.891566276550293,2.77944564819336,0.0656293928623199,1.0,1.0,0.0,275.7588195800781,280.0,56228.50390625,0.0,4552.3984375,1.0,279.44256591796875,283.1659851074219,294.3169860839844,297.8857421875,293.1499938964844,293.1499938964844,279.1499938964844,29523.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659530520439148,1.0,0.0,0.0,3.608726501464844,3.6087489128112793,8.689628998581611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.2138671875,0.0,1439.8197021484375,1895.4371337890625,0.0,4005.470947265625,0.8883950114250183,1.0,0.0,3.0,1.0,0.0
18119640,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7652857303619385,0.3897629678249359,0.3565628230571747,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8832029700279236,0.6077296733856201,0.5800182223320007,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9936288595199584,0.8618139028549194,0.6027225852012634,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7789894938468933,0.4114875793457031,0.3957783579826355,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.65548175573349,0.2420931160449981,1.121434450149536,285.0367736816406,284.95001220703125,299.6763916015625,291.34307861328125,297.8015441894531,297.1994323730469,285.0365600585937,1.0,0.7202617526054382,0.3294438421726227,0.3294438421726227,1.0,1.0,-3.671011924743652,0.891566276550293,2.77944564819336,0.0656293928623199,1.0,1.0,0.0,275.7588195800781,280.0,56228.50390625,0.0,4552.3984375,1.0,279.44256591796875,283.1659851074219,294.3169860839844,297.8857421875,293.1499938964844,293.1499938964844,279.1499938964844,29523.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659530520439148,1.0,0.0,0.0,3.608726501464844,3.6087489128112793,8.689628998581611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.2138671875,0.0,1439.8197021484375,1895.4371337890625,0.0,4005.470947265625,0.8883950114250183,1.0,0.0,3.0,1.0,0.0
18119700,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7636921405792236,0.3887469470500946,0.3559572994709015,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.881317138671875,0.6063366532325745,0.5790352821350098,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.99277925491333,0.8623791933059692,0.6034648418426514,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7775235772132874,0.4108229577541351,0.3953964412212372,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6541330814361572,0.2415214926004409,1.1197123527526855,284.9100036621094,284.95001220703125,299.661376953125,291.3439025878906,297.7935485839844,297.19403076171875,284.904541015625,1.0,0.7205528020858765,0.3293988406658172,0.3293988406658172,1.0,1.0,-3.6674692630767822,0.8903747200965881,2.777094602584839,0.0653115510940551,0.9282917976379396,0.9282917976379396,0.0,277.3178100585937,280.0,57274.203125,0.0,4552.28662109375,1.0,279.1993408203125,283.0103454589844,294.3719482421875,298.0967102050781,293.1499938964844,293.1499938964844,279.1499938964844,31634.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715961217880248,1.0,0.0,0.0,3.606827974319458,3.606850862503052,8.680488576828793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.21728515625,0.0,1453.3876953125,1895.4371337890625,0.0,4055.25390625,0.8902950286865234,1.0,0.0,3.0,1.0,0.0
18119760,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7614115476608276,0.3873709440231323,0.3549313247203827,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8787286281585693,0.6045519113540649,0.5775927901268005,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9912872910499572,0.8624260425567627,0.6036847233772278,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7754313349723816,0.4098565280437469,0.3946899473667145,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6522560715675354,0.2407280802726745,1.117007613182068,284.8737487792969,284.95001220703125,299.64605712890625,291.3451232910156,297.7822570800781,297.18438720703125,284.87310791015625,1.0,0.7206502556800842,0.3293813169002533,0.3293813169002533,1.0,1.0,-3.660666465759277,0.888309121131897,2.772357225418091,0.0648547261953353,0.8831626176834106,0.8831626176834106,0.0,279.3409729003906,283.0,57257.19140625,0.0,4546.0009765625,1.0,279.1573181152344,282.9747314453125,294.3706359863281,298.063720703125,293.1499938964844,293.1499938964844,279.45001220703125,35403.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974251389503479,1.0,0.0,0.0,3.586223125457764,3.586246490478516,8.581593533563137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.29150390625,0.0,1458.97998046875,1895.4371337890625,0.0,4078.55615234375,0.8902125358581543,1.0,0.0,3.0,1.0,0.0
18119820,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.75779789686203,0.3857027590274811,0.3532734215259552,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8745255470275879,0.6020664572715759,0.5750845074653625,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9891495108604432,0.8642750382423401,0.6046965718269348,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7720630764961243,0.4086537957191467,0.3934762179851532,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6491207480430603,0.2395465224981308,1.1117708683013916,285.00048828125,284.95001220703125,299.614501953125,291.3485412597656,297.7705993652344,297.1796569824219,285.0003356933594,1.0,0.7207798361778259,0.3293462693691253,0.3293462693691253,1.0,1.0,-3.6491000652313232,0.8847992420196533,2.76430082321167,0.0638180151581764,0.9738726019859314,0.9738726019859314,0.0,282.573486328125,286.0,56020.734375,0.0,4534.07421875,1.0,279.44268798828125,283.135986328125,294.31793212890625,297.8739929199219,293.1499938964844,293.1499938964844,279.1499938964844,30955.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649040699005128,1.0,0.0,0.0,3.624564647674561,3.6245875358581534,8.766070891397248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.4404296875,0.0,1467.5714111328125,1895.4371337890625,0.0,3996.1787109375,0.8936482667922974,1.0,0.0,3.0,1.0,0.0
18119880,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.75779789686203,0.3857027590274811,0.3532734215259552,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8745255470275879,0.6020664572715759,0.5750845074653625,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9891495108604432,0.8642750382423401,0.6046965718269348,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7720630764961243,0.4086537957191467,0.3934762179851532,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6491207480430603,0.2395465224981308,1.1117708683013916,285.00048828125,284.95001220703125,299.614501953125,291.3485412597656,297.7705993652344,297.1796569824219,285.0003356933594,1.0,0.7207798361778259,0.3293462693691253,0.3293462693691253,1.0,1.0,-3.6491000652313232,0.8847992420196533,2.76430082321167,0.0638180151581764,0.9738726019859314,0.9738726019859314,0.0,282.573486328125,286.0,56020.734375,0.0,4534.07421875,1.0,279.44268798828125,283.135986328125,294.31793212890625,297.8739929199219,293.1499938964844,293.1499938964844,279.1499938964844,30955.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649040699005128,1.0,0.0,0.0,3.624564647674561,3.6245875358581534,8.766070891397248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.4404296875,0.0,1467.5714111328125,1895.4371337890625,0.0,3996.1787109375,0.8936482667922974,1.0,0.0,3.0,1.0,0.0
18119940,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7541256546974182,0.3832159340381622,0.3515270352363586,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8702728748321533,0.5987582802772522,0.5725014805793762,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.986812949180603,0.8646731376647949,0.6054863929748535,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7686663269996643,0.4068977832794189,0.3922398686408996,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.6459932923316956,0.2380266338586807,1.1065282821655271,284.850830078125,284.95001220703125,299.5817565917969,291.35308837890625,297.7513732910156,297.1654663085937,284.8507995605469,1.0,0.720876157283783,0.3293112218379974,0.3293112218379974,1.0,1.0,-3.637059211730957,0.8811377882957458,2.755921602249145,0.0630072206258773,0.84139484167099,0.84139484167099,0.0,285.94512939453125,289.0,56893.38671875,0.0,4521.712890625,1.0,279.1573181152344,282.9610290527344,294.3741760253906,298.04541015625,293.1499938964844,293.1499938964844,279.45001220703125,39466.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724300503730774,1.0,0.0,0.0,3.575000047683716,3.575023889541626,8.527964610038907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.7314453125,0.0,1476.7216796875,1895.4371337890625,0.0,4062.581298828125,0.8926073312759399,1.0,0.0,3.0,1.0,0.0
18120000,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7541256546974182,0.3832159340381622,0.3515270352363586,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8702728748321533,0.5987582802772522,0.5725014805793762,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.986812949180603,0.8646731376647949,0.6054863929748535,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7686663269996643,0.4068977832794189,0.3922398686408996,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.6459932923316956,0.2380266338586807,1.1065282821655271,284.850830078125,284.95001220703125,299.5817565917969,291.35308837890625,297.7513732910156,297.1654663085937,284.8507995605469,1.0,0.720876157283783,0.3293112218379974,0.3293112218379974,1.0,1.0,-3.637059211730957,0.8811377882957458,2.755921602249145,0.0630072206258773,0.84139484167099,0.84139484167099,0.0,285.94512939453125,289.0,56893.38671875,0.0,4521.712890625,1.0,279.1573181152344,282.9610290527344,294.3741760253906,298.04541015625,293.1499938964844,293.1499938964844,279.45001220703125,39466.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724300503730774,1.0,0.0,0.0,3.575000047683716,3.575023889541626,8.527964610038907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.7314453125,0.0,1476.7216796875,1895.4371337890625,0.0,4062.581298828125,0.8926073312759399,1.0,0.0,3.0,1.0,0.0
18120060,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7507843375205994,0.3815171718597412,0.3498434126377105,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8663640022277832,0.5962203145027161,0.5699430108070374,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9847623109817504,0.8663971424102783,0.6064194440841675,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7655363082885742,0.4056446850299835,0.3909711241722107,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.643033504486084,0.2367561161518097,1.1008358001708984,284.9808654785156,284.95001220703125,299.5478515625,291.3586120605469,297.7405090332031,297.1622314453125,284.9811096191406,1.0,0.7208204865455627,0.3293910026550293,0.3293910026550293,1.0,1.0,-3.624692678451538,0.8777507543563843,2.7469418048858643,0.0622751750051975,0.9213687181472778,0.9213687181472778,0.0,288.96051025390625,292.0,55651.56640625,0.0,4506.31591796875,1.0,279.4414367675781,283.12554931640625,294.3253173828125,297.8574523925781,293.1499938964844,293.1499938964844,279.1499938964844,33814.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962363600730896,1.0,0.0,0.0,3.608933687210083,3.608956813812256,8.690626600582618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.2109375,0.0,1471.7886962890625,1895.4371337890625,0.0,3973.626953125,0.893534779548645,1.0,0.0,3.0,1.0,0.0
18120120,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7507843375205994,0.3815171718597412,0.3498434126377105,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8663640022277832,0.5962203145027161,0.5699430108070374,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9847623109817504,0.8663971424102783,0.6064194440841675,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7655363082885742,0.4056446850299835,0.3909711241722107,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.643033504486084,0.2367561161518097,1.1008358001708984,284.9808654785156,284.95001220703125,299.5478515625,291.3586120605469,297.7405090332031,297.1622314453125,284.9811096191406,1.0,0.7208204865455627,0.3293910026550293,0.3293910026550293,1.0,1.0,-3.624692678451538,0.8777507543563843,2.7469418048858643,0.0622751750051975,0.9213687181472778,0.9213687181472778,0.0,288.96051025390625,292.0,55651.56640625,0.0,4506.31591796875,1.0,279.4414367675781,283.12554931640625,294.3253173828125,297.8574523925781,293.1499938964844,293.1499938964844,279.1499938964844,33814.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962363600730896,1.0,0.0,0.0,3.608933687210083,3.608956813812256,8.690626600582618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.2109375,0.0,1471.7886962890625,1895.4371337890625,0.0,3973.626953125,0.893534779548645,1.0,0.0,3.0,1.0,0.0
18120180,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7473217248916626,0.3790347874164581,0.3480634689331054,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8623404502868652,0.5928987860679626,0.5673065781593323,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9824388027191162,0.8667043447494507,0.6071064472198486,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.7623260617256165,0.403871089220047,0.3896877467632293,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.640046238899231,0.235178917646408,1.095227599143982,284.8536376953125,284.95001220703125,299.5128479003906,291.3648376464844,297.7222595214844,297.1497497558594,284.854248046875,1.0,0.7207853198051453,0.3294707536697387,0.3294707536697387,1.0,1.0,-3.611925840377808,0.8742440342903137,2.7376818656921387,0.0617758184671402,0.7968869805335999,0.7968869805335999,0.0,292.2064208984375,295.0,56326.16015625,0.0,4491.2822265625,1.0,279.1575927734375,282.97625732421875,294.3821105957031,298.01934814453125,293.1499938964844,293.1499938964844,279.45001220703125,44966.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691770672798156,1.0,0.0,0.0,3.5242040157318115,3.52422833442688,8.287344144264353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.591796875,0.0,1462.4449462890625,1895.4371337890625,0.0,4033.956298828125,0.8882566094398499,1.0,0.0,3.0,1.0,0.0
