time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120240,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7473217248916626,0.3790347874164581,0.3480634689331054,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8623404502868652,0.5928987860679626,0.5673065781593323,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9824388027191162,0.8667043447494507,0.6071064472198486,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.7623260617256165,0.403871089220047,0.3896877467632293,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.640046238899231,0.235178917646408,1.095227599143982,284.8536376953125,284.95001220703125,299.5128479003906,291.3648376464844,297.7222595214844,297.1497497558594,284.854248046875,1.0,0.7207853198051453,0.3294707536697387,0.3294707536697387,1.0,1.0,-3.611925840377808,0.8742440342903137,2.7376818656921387,0.0617758184671402,0.7968869805335999,0.7968869805335999,0.0,292.2064208984375,295.0,56326.16015625,0.0,4491.2822265625,1.0,279.1575927734375,282.97625732421875,294.3821105957031,298.01934814453125,293.1499938964844,293.1499938964844,279.45001220703125,44966.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691770672798156,1.0,0.0,0.0,3.5242040157318115,3.52422833442688,8.287344144264353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.591796875,0.0,1462.4449462890625,1895.4371337890625,0.0,4033.956298828125,0.8882566094398499,1.0,0.0,3.0,1.0,0.0
18120300,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7454853057861328,0.3780704438686371,0.347057431936264,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8602224588394165,0.5914998650550842,0.5658446550369263,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9811511635780334,0.8673647046089172,0.6073349118232727,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7606111764907837,0.4031446874141693,0.3889255225658417,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.6384410262107849,0.2344566136598587,1.0919420719146729,284.9654235839844,284.95001220703125,299.4949645996094,291.3681640625,297.7159729003906,297.1473083496094,284.96832275390625,1.0,0.7206652760505676,0.3295106589794159,0.3295106589794159,1.0,1.0,-3.604355812072754,0.8721448183059692,2.732211112976074,0.0613127797842025,0.8576997518539429,0.8576997518539429,0.0,293.8677978515625,295.0,55289.51171875,0.0,4480.7919921875,1.0,279.3984069824219,283.115966796875,294.3291931152344,297.8056945800781,293.1499938964844,293.1499938964844,279.45001220703125,39794.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623104333877563,1.0,0.0,0.0,3.5435585975646973,3.5435822010040283,8.378620464100095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.130859375,0.0,1445.505615234375,1895.4371337890625,0.0,3973.154052734375,0.8864614963531494,1.0,0.0,3.0,1.0,0.0
18120360,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7442113161087036,0.3773444294929504,0.3464009165763855,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.858683705329895,0.5903597474098206,0.5647604465484619,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9804463386535645,0.8683410882949829,0.6079962849617004,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7594103217124939,0.4026205539703369,0.3884279131889343,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6372537016868591,0.2338763028383255,1.0893945693969729,284.9825439453125,284.95001220703125,299.476806640625,291.37158203125,297.712158203125,297.1481018066406,284.9826354980469,1.0,0.7206693291664124,0.3295741379261017,0.3295741379261017,1.0,1.0,-3.5993897914886475,0.8708826303482056,2.7285072803497314,0.0611232705414295,0.8778817653656006,0.8778817653656006,0.0,295.1084899902344,298.0,55122.21875,0.0,4474.85107421875,1.0,279.4425354003906,283.1384582519531,294.3345947265625,297.833740234375,293.1499938964844,293.1499938964844,279.75,36563.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584935903549194,1.0,0.0,0.0,3.5632457733154297,3.5632691383361816,8.471978958368709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.93017578125,0.0,1442.88916015625,1895.4371337890625,0.0,3939.14599609375,0.8866118788719177,1.0,0.0,3.0,1.0,0.0
18120420,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.7421713471412659,0.3763011991977691,0.345457524061203,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8561405539512634,0.5885583758354187,0.5630402565002441,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.9795007109642028,0.8708247542381287,0.609677255153656,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.7575161457061768,0.4019682705402374,0.3878000378608703,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.6353396773338318,0.2330129146575927,1.0855810642242432,285.1143493652344,284.95001220703125,299.4397888183594,291.37860107421875,297.7080078125,297.1543884277344,285.114501953125,1.0,0.720971941947937,0.3297010660171509,0.3297010660171509,1.0,1.0,-3.592859506607056,0.8693677186965942,2.723491907119751,0.0610426887869834,1.0,1.0,0.0,297.3410949707031,301.0,53999.34375,0.0,4470.74072265625,1.0,279.7421569824219,283.302978515625,294.33807373046875,297.7532043457031,293.1499938964844,293.1499938964844,279.45001220703125,29549.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478719234466552,1.0,0.0,0.0,3.623072862625122,3.6230952739715576,8.758856324675435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.2470703125,0.0,1455.511962890625,1895.4371337890625,0.0,3843.770751953125,0.8916270136833191,1.0,0.0,3.0,1.0,0.0
18120480,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.7421713471412659,0.3763011991977691,0.345457524061203,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8561405539512634,0.5885583758354187,0.5630402565002441,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.9795007109642028,0.8708247542381287,0.609677255153656,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.7575161457061768,0.4019682705402374,0.3878000378608703,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.6353396773338318,0.2330129146575927,1.0855810642242432,285.1143493652344,284.95001220703125,299.4397888183594,291.37860107421875,297.7080078125,297.1543884277344,285.114501953125,1.0,0.720971941947937,0.3297010660171509,0.3297010660171509,1.0,1.0,-3.592859506607056,0.8693677186965942,2.723491907119751,0.0610426887869834,1.0,1.0,0.0,297.3410949707031,301.0,53999.34375,0.0,4470.74072265625,1.0,279.7421569824219,283.302978515625,294.33807373046875,297.7532043457031,293.1499938964844,293.1499938964844,279.45001220703125,29549.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478719234466552,1.0,0.0,0.0,3.623072862625122,3.6230952739715576,8.758856324675435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.2470703125,0.0,1455.511962890625,1895.4371337890625,0.0,3843.770751953125,0.8916270136833191,1.0,0.0,3.0,1.0,0.0
18120540,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7390627861022949,0.3738866150379181,0.3438799381256103,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.8525088429450989,0.5853554606437683,0.5606754422187805,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9772478342056274,0.8709855675697327,0.6104329228401184,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7546848058700562,0.4003415703773498,0.3867771029472351,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.63271164894104,0.231557622551918,1.0809017419815063,284.9380187988281,284.95001220703125,299.4017944335937,291.3856811523437,297.69000244140625,297.1429748535156,284.93658447265625,1.0,0.7212293744087219,0.3298280239105224,0.3298280239105224,1.0,1.0,-3.5821824073791504,0.8666161894798279,2.7155661582946777,0.0609173327684402,0.94822096824646,0.94822096824646,0.0,300.659912109375,304.0,55192.9296875,0.0,4461.9716796875,1.0,279.4571228027344,283.0950927734375,294.415283203125,297.9729919433594,293.1499938964844,293.1499938964844,279.1499938964844,31845.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574632048606871,1.0,0.0,0.0,3.629204273223877,3.62922739982605,8.788528020886588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.9638671875,0.0,1479.250732421875,1895.4371337890625,0.0,3929.9404296875,0.8956824541091919,1.0,0.0,3.0,1.0,0.0
18120600,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7390627861022949,0.3738866150379181,0.3438799381256103,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.8525088429450989,0.5853554606437683,0.5606754422187805,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9772478342056274,0.8709855675697327,0.6104329228401184,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7546848058700562,0.4003415703773498,0.3867771029472351,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.63271164894104,0.231557622551918,1.0809017419815063,284.9380187988281,284.95001220703125,299.4017944335937,291.3856811523437,297.69000244140625,297.1429748535156,284.93658447265625,1.0,0.7212293744087219,0.3298280239105224,0.3298280239105224,1.0,1.0,-3.5821824073791504,0.8666161894798279,2.7155661582946777,0.0609173327684402,0.94822096824646,0.94822096824646,0.0,300.659912109375,304.0,55192.9296875,0.0,4461.9716796875,1.0,279.4571228027344,283.0950927734375,294.415283203125,297.9729919433594,293.1499938964844,293.1499938964844,279.1499938964844,31845.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574632048606871,1.0,0.0,0.0,3.629204273223877,3.62922739982605,8.788528020886588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.9638671875,0.0,1479.250732421875,1895.4371337890625,0.0,3929.9404296875,0.8956824541091919,1.0,0.0,3.0,1.0,0.0
18120660,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.7353951930999756,0.3710982501506805,0.3417204320430755,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8483984470367432,0.5818088054656982,0.5577374696731567,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.9740850925445556,0.8698888421058655,0.6099911332130432,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.7512975335121155,0.3982492685317993,0.3851585388183594,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.629607617855072,0.2297872751951217,1.0744668245315552,284.79461669921875,284.95001220703125,299.3705749511719,291.3912658691406,297.6681213378906,297.1246032714844,284.7952880859375,1.0,0.7208965420722961,0.3298968374729156,0.3298968374729156,1.0,1.0,-3.5658392906188965,0.8620084524154663,2.7038307189941406,0.0601064972579479,0.7971758842468262,0.7971758842468262,0.0,304.1645812988281,304.0,55856.37890625,0.0,4439.015625,1.0,279.1664733886719,282.9312438964844,294.4335021972656,298.07244873046875,293.1499938964844,293.1499938964844,279.1499938964844,44228.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660279750823976,1.0,0.0,0.0,3.545259714126587,3.5452842712402344,8.38666778690822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.92919921875,0.0,1479.5352783203125,1895.4371337890625,0.0,4006.134033203125,0.8917964100837708,1.0,0.0,3.0,1.0,0.0
18120720,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.7344609498977661,0.3704509437084198,0.3411389887332916,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.8473587036132812,0.5809640884399414,0.556948184967041,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.9732626080513,0.8696964979171753,0.6098275780677795,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.7504286766052246,0.3977392911911011,0.3846987187862396,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.6287966370582581,0.2293379455804824,1.072628617286682,284.8007202148437,284.95001220703125,299.3628845214844,291.3926086425781,297.6632385253906,297.12078857421875,284.80194091796875,1.0,0.7207456231117249,0.3299136161804199,0.3299136161804199,1.0,1.0,-3.561228513717652,0.8606992959976196,2.7005293369293213,0.0598334297537803,0.7813645601272583,0.7813645601272583,0.0,305.01715087890625,292.0,55710.4140625,0.0,4431.73876953125,1.0,279.1584167480469,282.9398803710937,294.4214782714844,298.0372619628906,293.1499938964844,293.1499938964844,279.45001220703125,46928.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660565853118896,1.0,0.0,0.0,3.5186240673065186,3.518648624420166,8.261121706709673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.22509765625,0.0,1470.686767578125,1895.4371337890625,0.0,4006.387451171875,0.8894519805908203,1.0,0.0,3.0,1.0,0.0
18120780,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.7345330715179443,0.3684018850326538,0.3388127386569977,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8476595282554626,0.5779435038566589,0.5535877346992493,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.9755176305770874,0.8706604242324829,0.6099632382392883,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.7509029507637024,0.3960728347301483,0.3827067911624908,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.6285207271575928,0.2276299893856048,1.063481688499451,284.9379577636719,284.95001220703125,299.3231201171875,291.3992004394531,297.6506042480469,297.1173400878906,284.9385681152344,1.0,0.7160579562187195,0.3299992382526397,0.3299992382526397,1.0,1.0,-3.541142463684082,0.855034589767456,2.686107873916626,0.0586084797978401,0.8362477421760559,0.8362477421760559,0.0,300.9175109863281,280.0,54324.02734375,0.0,4352.94140625,1.0,279.4409484863281,283.1135559082031,294.3585510253906,297.8139038085937,293.1499938964844,293.1499938964844,279.75,40515.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540420770645142,1.0,0.0,0.0,3.532819986343384,3.532843828201294,8.327916134476254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.5419921875,0.0,1439.3668212890625,1895.4371337890625,0.0,3899.302490234375,0.8847348690032959,1.0,0.0,3.0,1.0,0.0
18120840,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.7345330715179443,0.3684018850326538,0.3388127386569977,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8476595282554626,0.5779435038566589,0.5535877346992493,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.9755176305770874,0.8706604242324829,0.6099632382392883,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.7509029507637024,0.3960728347301483,0.3827067911624908,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.6285207271575928,0.2276299893856048,1.063481688499451,284.9379577636719,284.95001220703125,299.3231201171875,291.3992004394531,297.6506042480469,297.1173400878906,284.9385681152344,1.0,0.7160579562187195,0.3299992382526397,0.3299992382526397,1.0,1.0,-3.541142463684082,0.855034589767456,2.686107873916626,0.0586084797978401,0.8362477421760559,0.8362477421760559,0.0,300.9175109863281,280.0,54324.02734375,0.0,4352.94140625,1.0,279.4409484863281,283.1135559082031,294.3585510253906,297.8139038085937,293.1499938964844,293.1499938964844,279.75,40515.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540420770645142,1.0,0.0,0.0,3.532819986343384,3.532843828201294,8.327916134476254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.5419921875,0.0,1439.3668212890625,1895.4371337890625,0.0,3899.302490234375,0.8847348690032959,1.0,0.0,3.0,1.0,0.0
18120900,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7358863949775696,0.3677406013011932,0.3379552960395813,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8493147492408752,0.5768340229988098,0.5522556304931641,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9782566428184508,0.8716078996658325,0.6103665232658386,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7524877786636353,0.3955657184123993,0.3819668292999267,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6294800043106079,0.2270191311836242,1.059650182723999,285.0477905273437,284.95001220703125,299.3029479980469,291.4022827148437,297.6475524902344,297.11993408203125,285.0512390136719,1.0,0.7131473422050476,0.3300420343875885,0.3300420343875885,1.0,1.0,-3.5334911346435547,0.8529067635536194,2.68058443069458,0.058181133121252,0.9231340289115906,0.9231340289115906,0.0,296.8749694824219,280.0,53293.42578125,0.0,4308.16015625,1.0,279.6961669921875,283.2525634765625,294.33447265625,297.6609802246094,293.1499938964844,293.1499938964844,279.75,34392.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458048939704896,1.0,0.0,0.0,3.56897234916687,3.568995237350464,8.499231967107335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.48193359375,0.0,1433.1165771484375,1895.4371337890625,0.0,3825.092041015625,0.8854911923408508,1.0,0.0,3.0,1.0,0.0
18120960,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7378703355789185,0.3671850264072418,0.3372810482978821,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8516902923583984,0.5758541226387024,0.5511412024497986,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9816586375236512,0.8726381063461304,0.6109667420387268,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7547295093536377,0.395183265209198,0.3813996911048889,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.6309813857078552,0.2265221029520034,1.0564067363739014,285.0635986328125,284.95001220703125,299.2825622558594,291.4052429199219,297.6456298828125,297.123779296875,285.063232421875,1.0,0.710056483745575,0.3302112817764282,0.3302112817764282,1.0,1.0,-3.5274758338928223,0.8516374826431274,2.6758382320404053,0.0582637079060077,0.9700049757957458,0.9700049757957458,0.0,292.0451965332031,268.0,53166.32421875,0.0,4263.12548828125,1.0,279.7420349121094,283.27215576171875,294.35858154296875,297.72320556640625,293.1499938964844,293.1499938964844,279.45001220703125,30964.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420507550239564,1.0,0.0,0.0,3.5992586612701416,3.599281311035156,8.644092872600595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.22607421875,0.0,1440.291259765625,1895.4371337890625,0.0,3791.0751953125,0.8879799246788025,1.0,0.0,3.0,1.0,0.0
18121020,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7413825988769531,0.3647205829620361,0.3351371884346008,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8561375737190247,0.57248455286026,0.5480711460113525,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9877075552940368,0.8723477125167847,0.6110122203826904,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7589733004570007,0.3934277296066284,0.3797154128551483,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6337996125221252,0.2249443531036377,1.0486185550689695,284.89794921875,284.95001220703125,299.2412414550781,291.4104919433594,297.6279296875,297.1136169433594,284.8970642089844,1.0,0.703099250793457,0.3305497467517853,0.3305497467517853,1.0,1.0,-3.5098793506622314,0.8474853038787842,2.6623942852020264,0.0582892186939716,0.8650322556495667,0.8650322556495667,0.0,282.3310241699219,256.0,54093.19140625,0.0,4158.65234375,1.0,279.4573974609375,283.0804138183594,294.435302734375,297.9291687011719,293.1499938964844,293.1499938964844,279.75,36983.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95082426071167,1.0,0.0,0.0,3.5702311992645264,3.5702545642852783,8.505227810928773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.78857421875,0.0,1453.4144287109375,1895.4371337890625,0.0,3870.384521484375,0.8885658979415894,1.0,0.0,3.0,1.0,0.0
18121080,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7413825988769531,0.3647205829620361,0.3351371884346008,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8561375737190247,0.57248455286026,0.5480711460113525,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9877075552940368,0.8723477125167847,0.6110122203826904,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7589733004570007,0.3934277296066284,0.3797154128551483,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6337996125221252,0.2249443531036377,1.0486185550689695,284.89794921875,284.95001220703125,299.2412414550781,291.4104919433594,297.6279296875,297.1136169433594,284.8970642089844,1.0,0.703099250793457,0.3305497467517853,0.3305497467517853,1.0,1.0,-3.5098793506622314,0.8474853038787842,2.6623942852020264,0.0582892186939716,0.8650322556495667,0.8650322556495667,0.0,282.3310241699219,256.0,54093.19140625,0.0,4158.65234375,1.0,279.4573974609375,283.0804138183594,294.435302734375,297.9291687011719,293.1499938964844,293.1499938964844,279.75,36983.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95082426071167,1.0,0.0,0.0,3.5702311992645264,3.5702545642852783,8.505227810928773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.78857421875,0.0,1453.4144287109375,1895.4371337890625,0.0,3870.384521484375,0.8885658979415894,1.0,0.0,3.0,1.0,0.0
18121140,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7455812692642212,0.3628528416156769,0.3328245878219604,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8614367246627808,0.5696507096290588,0.5447418689727783,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.994166135787964,0.8731544613838196,0.6109356880187988,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.763939619064331,0.3919952511787414,0.3777786791324615,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6370881199836731,0.2235061228275299,1.0397682189941406,285.0166015625,284.95001220703125,299.19921875,291.414794921875,297.6164855957031,297.1118469238281,285.0163879394531,1.0,0.6953832507133484,0.3308882415294647,0.3308882415294647,1.0,1.0,-3.49001693725586,0.8426580429077148,2.6473588943481445,0.0578664615750312,0.9645068645477296,0.9645068645477296,0.0,271.61993408203125,244.0,52833.34375,0.0,4043.428955078125,1.0,279.74102783203125,283.23388671875,294.38360595703125,297.7442932128906,293.1499938964844,293.1499938964844,279.45001220703125,31308.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412023425102234,1.0,0.0,0.0,3.614047527313232,3.614070415496826,8.715273338566476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.8486328125,0.0,1458.7796630859375,1895.4371337890625,0.0,3783.37158203125,0.8916776776313782,1.0,0.0,3.0,1.0,0.0
18121200,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7455812692642212,0.3628528416156769,0.3328245878219604,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8614367246627808,0.5696507096290588,0.5447418689727783,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.994166135787964,0.8731544613838196,0.6109356880187988,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.763939619064331,0.3919952511787414,0.3777786791324615,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6370881199836731,0.2235061228275299,1.0397682189941406,285.0166015625,284.95001220703125,299.19921875,291.414794921875,297.6164855957031,297.1118469238281,285.0163879394531,1.0,0.6953832507133484,0.3308882415294647,0.3308882415294647,1.0,1.0,-3.49001693725586,0.8426580429077148,2.6473588943481445,0.0578664615750312,0.9645068645477296,0.9645068645477296,0.0,271.61993408203125,244.0,52833.34375,0.0,4043.428955078125,1.0,279.74102783203125,283.23388671875,294.38360595703125,297.7442932128906,293.1499938964844,293.1499938964844,279.45001220703125,31308.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412023425102234,1.0,0.0,0.0,3.614047527313232,3.614070415496826,8.715273338566476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.8486328125,0.0,1458.7796630859375,1895.4371337890625,0.0,3783.37158203125,0.8916776776313782,1.0,0.0,3.0,1.0,0.0
18121260,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7499837875366211,0.3601759374141693,0.3303866386413574,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8670225739479065,0.5659748911857605,0.5412700176239014,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9990000128746032,0.872468113899231,0.6090641021728516,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.769182026386261,0.3899762630462646,0.3757589161396026,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.640586256980896,0.2217288762331009,1.030794978141785,284.8587341308594,284.95001220703125,299.156494140625,291.41796875,297.59698486328125,297.1000061035156,284.85821533203125,1.0,0.687221109867096,0.3312056958675384,0.3312056958675384,1.0,1.0,-3.4674761295318604,0.8369402289390564,2.630535840988159,0.0575029328465461,0.8352506756782532,0.8352506756782532,0.0,260.9324035644531,232.0,53587.5859375,0.0,3922.76904296875,1.0,279.4573669433594,283.0534973144531,294.4400329589844,297.9090270996094,293.1499938964844,293.1499938964844,279.75,39924.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490115642547609,1.0,0.0,0.0,3.5622403621673584,3.562264204025269,8.467198426842515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.20166015625,0.0,1466.3648681640625,1895.4371337890625,0.0,3854.053466796875,0.8903388977050781,1.0,0.0,3.0,1.0,0.0
18121320,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7499837875366211,0.3601759374141693,0.3303866386413574,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8670225739479065,0.5659748911857605,0.5412700176239014,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9990000128746032,0.872468113899231,0.6090641021728516,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.769182026386261,0.3899762630462646,0.3757589161396026,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.640586256980896,0.2217288762331009,1.030794978141785,284.8587341308594,284.95001220703125,299.156494140625,291.41796875,297.59698486328125,297.1000061035156,284.85821533203125,1.0,0.687221109867096,0.3312056958675384,0.3312056958675384,1.0,1.0,-3.4674761295318604,0.8369402289390564,2.630535840988159,0.0575029328465461,0.8352506756782532,0.8352506756782532,0.0,260.9324035644531,232.0,53587.5859375,0.0,3922.76904296875,1.0,279.4573669433594,283.0534973144531,294.4400329589844,297.9090270996094,293.1499938964844,293.1499938964844,279.75,39924.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490115642547609,1.0,0.0,0.0,3.5622403621673584,3.562264204025269,8.467198426842515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.20166015625,0.0,1466.3648681640625,1895.4371337890625,0.0,3854.053466796875,0.8903388977050781,1.0,0.0,3.0,1.0,0.0
18121380,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7537661790847778,0.3581860363483429,0.3280313313007355,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8718071579933167,0.5629569292068481,0.5378332734107971,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9990000128746032,0.8748325109481812,0.5961388945579529,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7736886739730835,0.3883660733699798,0.373721182346344,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.6434415578842163,0.2201428860425949,1.0215855836868286,284.9750671386719,284.95001220703125,299.1131896972656,291.41973876953125,297.5903015136719,297.10565185546875,284.9745788574219,1.0,0.6778033971786499,0.3315231800079345,0.3315231800079345,1.0,1.0,-3.431413173675537,0.8271782994270325,2.6042349338531494,0.0559000223875045,0.9070568680763244,0.9070568680763244,0.0,251.1816864013672,220.0,52129.8828125,0.0,3775.87060546875,1.0,279.7413330078125,283.2081298828125,294.3820495605469,297.70379638671875,293.1499938964844,293.1499938964844,279.45001220703125,34471.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379923343658448,1.0,0.0,0.0,3.5931787490844727,3.593201875686645,8.614913440396776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.53564453125,0.0,1459.607177734375,1895.4371337890625,0.0,3754.173828125,0.8907763957977295,1.0,0.0,3.0,1.0,0.0
18121440,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7537661790847778,0.3581860363483429,0.3280313313007355,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8718071579933167,0.5629569292068481,0.5378332734107971,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9990000128746032,0.8748325109481812,0.5961388945579529,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7736886739730835,0.3883660733699798,0.373721182346344,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.6434415578842163,0.2201428860425949,1.0215855836868286,284.9750671386719,284.95001220703125,299.1131896972656,291.41973876953125,297.5903015136719,297.10565185546875,284.9745788574219,1.0,0.6778033971786499,0.3315231800079345,0.3315231800079345,1.0,1.0,-3.431413173675537,0.8271782994270325,2.6042349338531494,0.0559000223875045,0.9070568680763244,0.9070568680763244,0.0,251.1816864013672,220.0,52129.8828125,0.0,3775.87060546875,1.0,279.7413330078125,283.2081298828125,294.3820495605469,297.70379638671875,293.1499938964844,293.1499938964844,279.45001220703125,34471.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379923343658448,1.0,0.0,0.0,3.5931787490844727,3.593201875686645,8.614913440396776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.53564453125,0.0,1459.607177734375,1895.4371337890625,0.0,3754.173828125,0.8907763957977295,1.0,0.0,3.0,1.0,0.0
18121500,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7561038732528687,0.3569563031196594,0.326973557472229,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8747004270553589,0.5612146854400635,0.536250650882721,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9990000128746032,0.876458466053009,0.5885761380195618,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7763961553573608,0.3874093294143677,0.3728046417236328,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.6452463865280151,0.2192935198545456,1.0173591375350952,284.85015869140625,284.95001220703125,299.09130859375,291.4200744628906,297.5877990722656,297.1098022460937,284.84539794921875,1.0,0.6728401184082031,0.3316819071769714,0.3316819071769714,1.0,1.0,-3.4129650592803955,0.8221594095230103,2.590805530548096,0.0550784841179847,0.8127549886703491,0.8127549886703491,0.0,245.9636688232422,220.0,52810.5859375,0.0,3700.427490234375,1.0,279.49932861328125,283.0614318847656,294.4380187988281,297.8964538574219,293.1499938964844,293.1499938964844,279.45001220703125,40364.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426900148391724,1.0,0.0,0.0,3.555111885070801,3.555135726928711,8.433344191871583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.486328125,0.0,1461.948974609375,1895.4371337890625,0.0,3796.876220703125,0.8890818953514099,1.0,0.0,3.0,1.0,0.0
18121560,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.7581567764282227,0.355492353439331,0.3255647122859955,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8773525953292847,0.5592100620269775,0.5342801213264465,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9990000128746032,0.8780321478843689,0.5811945199966431,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.7788811922073364,0.3862436413764953,0.3716062307357788,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.6468754410743713,0.2183120846748352,1.012378454208374,284.8385925292969,284.95001220703125,299.0692749023437,291.41998291015625,297.5840148925781,297.1119384765625,284.8392639160156,1.0,0.6676533818244934,0.3320023715496063,0.3320023715496063,1.0,1.0,-3.392594814300537,0.8170238137245178,2.575571060180664,0.0545639581978321,0.7681711912155151,0.7681711912155151,0.0,240.82362365722656,208.0,52409.12109375,0.0,3621.579833984375,1.0,279.4580078125,283.0586242675781,294.4320983886719,297.8353576660156,293.1499938964844,293.1499938964844,279.75,48855.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438956379890442,1.0,0.0,0.0,3.4771175384521484,3.477142333984375,8.067371481956798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.142578125,0.0,1440.8275146484375,1895.4371337890625,0.0,3807.80615234375,0.882892370223999,1.0,0.0,3.0,1.0,0.0
18121620,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7635904550552368,0.3536296486854553,0.3232850432395935,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8840440511703491,0.5562838315963745,0.5308840274810791,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9990000128746032,0.8836711645126343,0.5647556781768799,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7850585579872131,0.3846640586853027,0.3695477247238159,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6511010527610779,0.2168254554271698,1.003320813179016,284.9588928222656,284.95001220703125,299.0248718261719,291.4184875488281,297.5892333984375,297.1331481933594,284.9589233398437,1.0,0.6569601893424988,0.3326433002948761,0.3326433002948761,1.0,1.0,-3.352625131607056,0.8070102334022522,2.545614957809448,0.0534805543720722,0.8312147855758667,0.8312147855758667,0.0,229.8171539306641,196.0,50956.765625,0.0,3464.06884765625,1.0,279.7406005859375,283.2164001464844,294.3722229003906,297.6220092773437,293.1499938964844,293.1499938964844,280.04998779296875,40564.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931010127067566,1.0,0.0,0.0,3.502220392227173,3.502243757247925,8.184275088751747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.0439453125,0.0,1407.6546630859375,1895.4371337890625,0.0,3690.396484375,0.878058910369873,1.0,0.0,3.0,1.0,0.0
18121680,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7635904550552368,0.3536296486854553,0.3232850432395935,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8840440511703491,0.5562838315963745,0.5308840274810791,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9990000128746032,0.8836711645126343,0.5647556781768799,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7850585579872131,0.3846640586853027,0.3695477247238159,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6511010527610779,0.2168254554271698,1.003320813179016,284.9588928222656,284.95001220703125,299.0248718261719,291.4184875488281,297.5892333984375,297.1331481933594,284.9589233398437,1.0,0.6569601893424988,0.3326433002948761,0.3326433002948761,1.0,1.0,-3.352625131607056,0.8070102334022522,2.545614957809448,0.0534805543720722,0.8312147855758667,0.8312147855758667,0.0,229.8171539306641,196.0,50956.765625,0.0,3464.06884765625,1.0,279.7406005859375,283.2164001464844,294.3722229003906,297.6220092773437,293.1499938964844,293.1499938964844,280.04998779296875,40564.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931010127067566,1.0,0.0,0.0,3.502220392227173,3.502243757247925,8.184275088751747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.0439453125,0.0,1407.6546630859375,1895.4371337890625,0.0,3690.396484375,0.878058910369873,1.0,0.0,3.0,1.0,0.0
18121740,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7708212733268738,0.3523532450199127,0.3216792643070221,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8926374316215515,0.5540351867675781,0.5282684564590454,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9990000128746032,0.8913649916648865,0.5463252663612366,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7929574251174927,0.3836244940757751,0.368078738451004,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.6568717956542969,0.2157932370901107,0.9963876605033876,285.0710144042969,284.95001220703125,298.9799499511719,291.4150695800781,297.6039428710937,297.1669311523437,285.0702819824219,1.0,0.6461375951766968,0.3332842588424682,0.3332842588424682,1.0,1.0,-3.3152778148651123,0.7977287173271179,2.5175490379333496,0.0525582022964954,0.9655401110649108,0.9655401110649108,0.0,218.14341735839844,199.0,49656.7578125,0.0,3312.069091796875,1.0,280.04052734375,283.3634033203125,294.3644104003906,297.517822265625,293.1499938964844,293.1499938964844,279.75,30749.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918040931224823,1.0,0.0,0.0,3.571604490280152,3.571626901626587,8.511772762176406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.529296875,0.0,1409.2427978515625,1895.4371337890625,0.0,3571.06787109375,0.8815216422080994,1.0,0.0,3.0,1.0,0.0
18121800,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7708212733268738,0.3523532450199127,0.3216792643070221,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8926374316215515,0.5540351867675781,0.5282684564590454,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9990000128746032,0.8913649916648865,0.5463252663612366,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7929574251174927,0.3836244940757751,0.368078738451004,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.6568717956542969,0.2157932370901107,0.9963876605033876,285.0710144042969,284.95001220703125,298.9799499511719,291.4150695800781,297.6039428710937,297.1669311523437,285.0702819824219,1.0,0.6461375951766968,0.3332842588424682,0.3332842588424682,1.0,1.0,-3.3152778148651123,0.7977287173271179,2.5175490379333496,0.0525582022964954,0.9655401110649108,0.9655401110649108,0.0,218.14341735839844,199.0,49656.7578125,0.0,3312.069091796875,1.0,280.04052734375,283.3634033203125,294.3644104003906,297.517822265625,293.1499938964844,293.1499938964844,279.75,30749.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918040931224823,1.0,0.0,0.0,3.571604490280152,3.571626901626587,8.511772762176406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.529296875,0.0,1409.2427978515625,1895.4371337890625,0.0,3571.06787109375,0.8815216422080994,1.0,0.0,3.0,1.0,0.0
18121860,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7734688520431519,0.3498478531837463,0.3196320831775665,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.895932674407959,0.5505160093307495,0.5252015590667725,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.8968143463134766,0.5373575687408447,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.796198844909668,0.3816592097282409,0.3663651049137115,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6590707898139954,0.214296743273735,0.989698052406311,284.8972473144531,284.95001220703125,298.93463134765625,291.4095458984375,297.6031494140625,297.17974853515625,284.89630126953125,1.0,0.6399483680725098,0.3341565132141113,0.3341565132141113,1.0,1.0,-3.2882254123687744,0.792182445526123,2.496042966842652,0.0529362820088863,0.8569951057434082,0.8569951057434082,0.0,212.19998168945312,202.0,50460.8359375,0.0,3218.006591796875,1.0,279.75762939453125,283.16632080078125,294.4339904785156,297.7064514160156,293.1499938964844,293.1499938964844,280.04998779296875,37171.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267987608909608,1.0,0.0,0.0,3.540025234222412,3.540048360824585,8.36191986763879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.9208984375,0.0,1422.7265625,1895.4371337890625,0.0,3651.763916015625,0.8820700645446777,1.0,0.0,3.0,1.0,0.0
18121920,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7734688520431519,0.3498478531837463,0.3196320831775665,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.895932674407959,0.5505160093307495,0.5252015590667725,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.8968143463134766,0.5373575687408447,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.796198844909668,0.3816592097282409,0.3663651049137115,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6590707898139954,0.214296743273735,0.989698052406311,284.8972473144531,284.95001220703125,298.93463134765625,291.4095458984375,297.6031494140625,297.17974853515625,284.89630126953125,1.0,0.6399483680725098,0.3341565132141113,0.3341565132141113,1.0,1.0,-3.2882254123687744,0.792182445526123,2.496042966842652,0.0529362820088863,0.8569951057434082,0.8569951057434082,0.0,212.19998168945312,202.0,50460.8359375,0.0,3218.006591796875,1.0,279.75762939453125,283.16632080078125,294.4339904785156,297.7064514160156,293.1499938964844,293.1499938964844,280.04998779296875,37171.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267987608909608,1.0,0.0,0.0,3.540025234222412,3.540048360824585,8.36191986763879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.9208984375,0.0,1422.7265625,1895.4371337890625,0.0,3651.763916015625,0.8820700645446777,1.0,0.0,3.0,1.0,0.0
18121980,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7731931805610657,0.3479003012180328,0.3175790309906006,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8957415223121643,0.5475174784660339,0.5220545530319214,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9990000128746032,0.9013084769248962,0.5344695448875427,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7962886095046997,0.3799554109573364,0.3645157516002655,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6586560606956482,0.2128707468509674,0.9825658798217772,285.0210266113281,284.95001220703125,298.888916015625,291.4017028808594,297.6001892089844,297.1894226074219,285.0209045410156,1.0,0.6362165808677673,0.3350287675857544,0.3350287675857544,1.0,1.0,-3.2676877975463867,0.788587749004364,2.479099988937378,0.0538283698260784,0.9604533910751344,0.9604533910751344,0.0,209.7933959960937,205.0,49260.4375,0.0,3159.26025390625,1.0,280.0412292480469,283.32330322265625,294.3685913085937,297.5102844238281,293.1499938964844,293.1499938964844,279.75,31106.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916686713695526,1.0,0.0,0.0,3.5862274169921875,3.586249828338623,8.581612860325549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.15185546875,0.0,1427.396728515625,1895.4371337890625,0.0,3558.550537109375,0.8852177858352661,1.0,0.0,3.0,1.0,0.0
18122040,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7731931805610657,0.3479003012180328,0.3175790309906006,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8957415223121643,0.5475174784660339,0.5220545530319214,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9990000128746032,0.9013084769248962,0.5344695448875427,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7962886095046997,0.3799554109573364,0.3645157516002655,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6586560606956482,0.2128707468509674,0.9825658798217772,285.0210266113281,284.95001220703125,298.888916015625,291.4017028808594,297.6001892089844,297.1894226074219,285.0209045410156,1.0,0.6362165808677673,0.3350287675857544,0.3350287675857544,1.0,1.0,-3.2676877975463867,0.788587749004364,2.479099988937378,0.0538283698260784,0.9604533910751344,0.9604533910751344,0.0,209.7933959960937,205.0,49260.4375,0.0,3159.26025390625,1.0,280.0412292480469,283.32330322265625,294.3685913085937,297.5102844238281,293.1499938964844,293.1499938964844,279.75,31106.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916686713695526,1.0,0.0,0.0,3.5862274169921875,3.586249828338623,8.581612860325549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.15185546875,0.0,1427.396728515625,1895.4371337890625,0.0,3558.550537109375,0.8852177858352661,1.0,0.0,3.0,1.0,0.0
