time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122100,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7725622057914734,0.3466716408729553,0.3166892826557159,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8950292468070984,0.5457755327224731,0.5206452012062073,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.9026908278465272,0.5342622995376587,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.795795738697052,0.3789396584033966,0.3637177348136902,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6580132246017456,0.2120579481124878,0.979375660419464,284.8924865722656,284.95001220703125,298.8659362792969,291.3968811035156,297.5938415527344,297.1878967285156,284.8860168457031,1.0,0.6350401043891907,0.3354649245738983,0.3354649245738983,1.0,1.0,-3.259878635406494,0.7875215411186218,2.4723570346832275,0.0545235723257064,0.8792368769645691,0.8792368769645691,0.0,209.3513946533203,205.0,50157.01953125,0.0,3139.7177734375,1.0,279.7991943359375,283.1672668457031,294.42437744140625,297.7122802734375,293.1499938964844,293.1499938964844,279.75,34122.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225685000419616,1.0,0.0,0.0,3.575373411178589,3.5753965377807617,8.529746651220194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.724609375,0.0,1437.95556640625,1895.4371337890625,0.0,3612.84326171875,0.8861333727836609,1.0,0.0,3.0,1.0,0.0
18122160,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7709938287734985,0.3451274633407593,0.3154275715351105,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8933282494544983,0.543684184551239,0.518825113773346,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9990000128746032,0.903268814086914,0.5353515148162842,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7944170236587524,0.377647340297699,0.362622857093811,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6566286683082581,0.2110436111688614,0.975309431552887,284.8611755371094,284.95001220703125,298.8428955078125,291.3913879394531,297.5823059082031,297.17974853515625,284.8609924316406,1.0,0.6340986490249634,0.3357917368412018,0.3357917368412018,1.0,1.0,-3.2512779235839844,0.7859041690826416,2.4653737545013428,0.0548577420413494,0.8320872783660889,0.8320872783660889,0.0,209.55685424804688,208.0,50031.53125,0.0,3122.13134765625,1.0,279.7577514648437,283.14111328125,294.4176330566406,297.66802978515625,293.1499938964844,293.1499938964844,280.04998779296875,39765.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254225492477416,1.0,0.0,0.0,3.534708261489868,3.534731864929199,8.336820087606611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.81396484375,0.0,1435.92529296875,1895.4371337890625,0.0,3639.114501953125,0.8840489387512207,1.0,0.0,3.0,1.0,0.0
18122220,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7678317427635193,0.3430212736129761,0.3133382499217987,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8897197246551514,0.5405110716819763,0.5156192183494568,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.9051747918128968,0.5383563041687012,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7914445996284485,0.375759094953537,0.3606974482536316,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6536169648170471,0.2093545347452163,0.967515230178833,284.99237060546875,284.95001220703125,298.79656982421875,291.3784484863281,297.5680847167969,297.1750183105469,284.99249267578125,1.0,0.6328732371330261,0.3364453911781311,0.3364453911781311,1.0,1.0,-3.2368292808532715,0.7834554314613342,2.453373908996582,0.0555707029998302,0.9198503494262696,0.9198503494262696,0.0,210.5198974609375,211.0,48836.15234375,0.0,3096.1806640625,1.0,280.0411682128906,283.3052673339844,294.3443908691406,297.4613342285156,293.1499938964844,293.1499938964844,279.75,33333.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149836301803588,1.0,0.0,0.0,3.5744402408599854,3.574463129043579,8.525294106220827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.2470703125,0.0,1431.1822509765625,1895.4371337890625,0.0,3542.794677734375,0.8852311372756958,1.0,0.0,3.0,1.0,0.0
18122280,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7678317427635193,0.3430212736129761,0.3133382499217987,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8897197246551514,0.5405110716819763,0.5156192183494568,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.9051747918128968,0.5383563041687012,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7914445996284485,0.375759094953537,0.3606974482536316,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6536169648170471,0.2093545347452163,0.967515230178833,284.99237060546875,284.95001220703125,298.79656982421875,291.3784484863281,297.5680847167969,297.1750183105469,284.99249267578125,1.0,0.6328732371330261,0.3364453911781311,0.3364453911781311,1.0,1.0,-3.2368292808532715,0.7834554314613342,2.453373908996582,0.0555707029998302,0.9198503494262696,0.9198503494262696,0.0,210.5198974609375,211.0,48836.15234375,0.0,3096.1806640625,1.0,280.0411682128906,283.3052673339844,294.3443908691406,297.4613342285156,293.1499938964844,293.1499938964844,279.75,33333.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149836301803588,1.0,0.0,0.0,3.5744402408599854,3.574463129043579,8.525294106220827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.2470703125,0.0,1431.1822509765625,1895.4371337890625,0.0,3542.794677734375,0.8852311372756958,1.0,0.0,3.0,1.0,0.0
18122340,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7639195919036865,0.3401583135128021,0.311149001121521,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8852553367614746,0.5365793108940125,0.5123404264450073,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9990000128746032,0.9051826000213624,0.5428494811058044,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7877320051193237,0.3733496069908142,0.3587563335895538,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.6500309705734253,0.2073343843221664,0.9596418142318726,284.8521423339844,284.95001220703125,298.75,291.3626403808594,297.5433654785156,297.1566467285156,284.85272216796875,1.0,0.6322712898254395,0.3370990455150604,0.3370990455150604,1.0,1.0,-3.2238597869873047,0.7814353108406067,2.4424245357513428,0.056507047265768,0.7905183434486389,0.7905183434486389,0.0,212.3550567626953,214.0,49451.68359375,0.0,3078.3740234375,1.0,279.75787353515625,283.14630126953125,294.38690185546875,297.6039428710937,293.1499938964844,293.1499938964844,280.04998779296875,45007.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234232902526855,1.0,0.0,0.0,3.487047910690308,3.487071990966797,8.113516400953813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.4287109375,0.0,1423.707275390625,1895.4371337890625,0.0,3620.71630859375,0.8801758885383606,1.0,0.0,3.0,1.0,0.0
18122400,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7639195919036865,0.3401583135128021,0.311149001121521,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8852553367614746,0.5365793108940125,0.5123404264450073,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9990000128746032,0.9051826000213624,0.5428494811058044,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7877320051193237,0.3733496069908142,0.3587563335895538,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.6500309705734253,0.2073343843221664,0.9596418142318726,284.8521423339844,284.95001220703125,298.75,291.3626403808594,297.5433654785156,297.1566467285156,284.85272216796875,1.0,0.6322712898254395,0.3370990455150604,0.3370990455150604,1.0,1.0,-3.2238597869873047,0.7814353108406067,2.4424245357513428,0.056507047265768,0.7905183434486389,0.7905183434486389,0.0,212.3550567626953,214.0,49451.68359375,0.0,3078.3740234375,1.0,279.75787353515625,283.14630126953125,294.38690185546875,297.6039428710937,293.1499938964844,293.1499938964844,280.04998779296875,45007.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234232902526855,1.0,0.0,0.0,3.487047910690308,3.487071990966797,8.113516400953813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.4287109375,0.0,1423.707275390625,1895.4371337890625,0.0,3620.71630859375,0.8801758885383606,1.0,0.0,3.0,1.0,0.0
18122460,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7598602175712585,0.3379985392093658,0.309065967798233,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8805320262908936,0.5333477258682251,0.5091372728347778,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.9055886268615724,0.5479802489280701,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.783752977848053,0.3714063763618469,0.3568306565284729,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6461927890777588,0.2055129110813141,0.9514505863189696,284.9836120605469,284.95001220703125,298.7020263671875,291.3441467285156,297.5247802734375,297.146728515625,284.9839172363281,1.0,0.6319723725318909,0.337694764137268,0.337694764137268,1.0,1.0,-3.21150279045105,0.7794277667999268,2.432075023651123,0.0572004839777946,0.8732632398605347,0.8732632398605347,0.0,214.5738525390625,217.0,48279.9453125,0.0,3064.093505859375,1.0,280.040771484375,283.3099365234375,294.3084716796875,297.3921813964844,293.1499938964844,293.1499938964844,280.3500061035156,36422.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125991463661194,1.0,0.0,0.0,3.527903318405152,3.527926206588745,8.304751304422098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.66552734375,0.0,1404.5791015625,1895.4371337890625,0.0,3520.709228515625,0.8786032199859619,1.0,0.0,3.0,1.0,0.0
18122520,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7598602175712585,0.3379985392093658,0.309065967798233,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8805320262908936,0.5333477258682251,0.5091372728347778,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.9055886268615724,0.5479802489280701,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.783752977848053,0.3714063763618469,0.3568306565284729,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6461927890777588,0.2055129110813141,0.9514505863189696,284.9836120605469,284.95001220703125,298.7020263671875,291.3441467285156,297.5247802734375,297.146728515625,284.9839172363281,1.0,0.6319723725318909,0.337694764137268,0.337694764137268,1.0,1.0,-3.21150279045105,0.7794277667999268,2.432075023651123,0.0572004839777946,0.8732632398605347,0.8732632398605347,0.0,214.5738525390625,217.0,48279.9453125,0.0,3064.093505859375,1.0,280.040771484375,283.3099365234375,294.3084716796875,297.3921813964844,293.1499938964844,293.1499938964844,280.3500061035156,36422.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125991463661194,1.0,0.0,0.0,3.527903318405152,3.527926206588745,8.304751304422098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.66552734375,0.0,1404.5791015625,1895.4371337890625,0.0,3520.709228515625,0.8786032199859619,1.0,0.0,3.0,1.0,0.0
18122580,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7566510438919067,0.3364240825176239,0.3076486587524414,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.8766254186630249,0.5308022499084473,0.5067183375358582,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.9990000128746032,0.906655251979828,0.5525621175765991,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.7805428504943848,0.3700224459171295,0.3555158674716949,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.6430374979972839,0.2040701806545257,0.9450730681419371,285.1187438964844,284.95001220703125,298.651611328125,291.3233337402344,297.5118713378906,297.1450500488281,285.1188659667969,1.0,0.6321184039115906,0.3382904529571533,0.3382904529571533,1.0,1.0,-3.203146457672119,0.7786255478858948,2.42452073097229,0.0582214444875717,1.0,1.0,0.0,216.69190979003903,220.0,47142.25,0.0,3057.850830078125,1.0,280.3414611816406,283.4769592285156,294.281005859375,297.2806396484375,293.1499938964844,293.1499938964844,280.04998779296875,29068.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012983441352844,1.0,0.0,0.0,3.5918056964874268,3.591827869415283,8.608330972492695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.40380859375,0.0,1418.34375,1895.4371337890625,0.0,3415.68408203125,0.8840007185935974,1.0,0.0,3.0,1.0,0.0
18122640,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7566510438919067,0.3364240825176239,0.3076486587524414,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.8766254186630249,0.5308022499084473,0.5067183375358582,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.9990000128746032,0.906655251979828,0.5525621175765991,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.7805428504943848,0.3700224459171295,0.3555158674716949,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.6430374979972839,0.2040701806545257,0.9450730681419371,285.1187438964844,284.95001220703125,298.651611328125,291.3233337402344,297.5118713378906,297.1450500488281,285.1188659667969,1.0,0.6321184039115906,0.3382904529571533,0.3382904529571533,1.0,1.0,-3.203146457672119,0.7786255478858948,2.42452073097229,0.0582214444875717,1.0,1.0,0.0,216.69190979003903,220.0,47142.25,0.0,3057.850830078125,1.0,280.3414611816406,283.4769592285156,294.281005859375,297.2806396484375,293.1499938964844,293.1499938964844,280.04998779296875,29068.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012983441352844,1.0,0.0,0.0,3.5918056964874268,3.591827869415283,8.608330972492695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.40380859375,0.0,1418.34375,1895.4371337890625,0.0,3415.68408203125,0.8840007185935974,1.0,0.0,3.0,1.0,0.0
18122700,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7549118995666504,0.335235446691513,0.306882232427597,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8745375275611877,0.5291274785995483,0.5054692625999451,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.9064039587974548,0.5550969243049622,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7788326740264893,0.3690598011016845,0.3548549711704254,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6414152979850769,0.2032110840082168,0.9419992566108704,284.9867553710937,284.95001220703125,298.6255187988281,291.3121032714844,297.5005187988281,297.1381530761719,284.9784240722656,1.0,0.6323040127754211,0.3385882973670959,0.3385882973670959,1.0,1.0,-3.1992833614349365,0.7783151268959045,2.4209682941436768,0.0588087551295757,0.9760929346084596,0.9760929346084596,0.0,217.90802001953125,220.0,48155.4921875,0.0,3056.259521484375,1.0,280.0987243652344,283.3134765625,294.34405517578125,297.50054931640625,293.1499938964844,293.1499938964844,280.04998779296875,29584.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083557724952698,1.0,0.0,0.0,3.601111888885498,3.6011343002319336,8.652996257296763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.7861328125,0.0,1432.09716796875,1895.4371337890625,0.0,3481.33837890625,0.886683464050293,1.0,0.0,3.0,1.0,0.0
18122760,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.7524799704551697,0.3336147964000702,0.3056523501873016,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8717513084411621,0.526972770690918,0.5037014484405518,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9990000128746032,0.9052599668502808,0.5584130883216858,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.7764819860458374,0.3677224814891815,0.3538145422935486,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.639290452003479,0.2021031826734542,0.9378602504730223,284.9329833984375,284.95001220703125,298.5989074707031,291.30035400390625,297.48370361328125,297.124267578125,284.9311828613281,1.0,0.6324278712272644,0.3388662934303283,0.3388662934303283,1.0,1.0,-3.1934425830841064,0.7773412466049194,2.416101455688477,0.059187963604927,0.9413941502571106,0.9413941502571106,0.0,219.4758453369141,223.0,48187.58984375,0.0,3052.382080078125,1.0,280.05767822265625,283.262451171875,294.3380126953125,297.4706420898437,293.1499938964844,293.1499938964844,279.75,31636.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127866625785828,1.0,0.0,0.0,3.597652673721313,3.5976755619049072,8.636380357529561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.1650390625,0.0,1443.52294921875,1895.4371337890625,0.0,3522.44677734375,0.8883237838745117,1.0,0.0,3.0,1.0,0.0
18122820,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.7468028664588928,0.3298695087432861,0.3025827705860138,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.8653087615966797,0.5220289826393127,0.4993993937969208,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.9990000128746032,0.9013561010360718,0.5660455226898193,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.770911455154419,0.3644903004169464,0.3510932028293609,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.6342767477035522,0.1994408965110778,0.9273422360420228,284.78826904296875,284.95001220703125,298.54412841796875,291.2753295898437,297.44390869140625,297.0888977050781,284.7899475097656,1.0,0.6324291229248047,0.3394222855567932,0.3394222855567932,1.0,1.0,-3.177842617034912,0.7741757035255432,2.4036667346954346,0.0595575869083404,0.7636492848396301,0.7636492848396301,0.0,223.03355407714844,226.0,48617.6953125,0.0,3038.650146484375,1.0,279.7582397460937,283.1048889160156,294.3144226074219,297.5,293.1499938964844,293.1499938964844,280.04998779296875,48932.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237542748451232,1.0,0.0,0.0,3.468517541885376,3.4685420989990234,8.027514581954165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.03076171875,0.0,1432.4326171875,1895.4371337890625,0.0,3623.764404296875,0.8810587525367737,1.0,0.0,3.0,1.0,0.0
18122880,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.7468028664588928,0.3298695087432861,0.3025827705860138,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.8653087615966797,0.5220289826393127,0.4993993937969208,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.9990000128746032,0.9013561010360718,0.5660455226898193,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.770911455154419,0.3644903004169464,0.3510932028293609,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.6342767477035522,0.1994408965110778,0.9273422360420228,284.78826904296875,284.95001220703125,298.54412841796875,291.2753295898437,297.44390869140625,297.0888977050781,284.7899475097656,1.0,0.6324291229248047,0.3394222855567932,0.3394222855567932,1.0,1.0,-3.177842617034912,0.7741757035255432,2.4036667346954346,0.0595575869083404,0.7636492848396301,0.7636492848396301,0.0,223.03355407714844,226.0,48617.6953125,0.0,3038.650146484375,1.0,279.7582397460937,283.1048889160156,294.3144226074219,297.5,293.1499938964844,293.1499938964844,280.04998779296875,48932.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237542748451232,1.0,0.0,0.0,3.468517541885376,3.4685420989990234,8.027514581954165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.03076171875,0.0,1432.4326171875,1895.4371337890625,0.0,3623.764404296875,0.8810587525367737,1.0,0.0,3.0,1.0,0.0
18122940,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7421919703483582,0.3273698091506958,0.3001432716846466,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8598929643630981,0.5183410048484802,0.4957067966461181,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9990000128746032,0.8988698124885559,0.5726130604743958,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7661980986595154,0.3621179759502411,0.3487265706062317,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.6298186182975769,0.1972042322158813,0.9172325730323792,284.9333190917969,284.95001220703125,298.48748779296875,291.2484741210937,297.4169616699219,297.0710144042969,284.9342041015625,1.0,0.6323396563529968,0.3399782478809356,0.3399782478809356,1.0,1.0,-3.1633591651916504,0.7713443636894226,2.392014741897583,0.0598726868629455,0.8184376955032349,0.8184376955032349,0.0,226.09194946289065,214.0,47306.46875,0.0,3024.658203125,1.0,280.0404968261719,283.2848815917969,294.2071533203125,297.237548828125,293.1499938964844,293.1499938964844,280.3500061035156,41798.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911268711090088,1.0,0.0,0.0,3.4817328453063965,3.4817562103271484,8.088801450867322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.73095703125,0.0,1395.28076171875,1895.4371337890625,0.0,3508.374267578125,0.875105082988739,1.0,0.0,3.0,1.0,0.0
18123000,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7421919703483582,0.3273698091506958,0.3001432716846466,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8598929643630981,0.5183410048484802,0.4957067966461181,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9990000128746032,0.8988698124885559,0.5726130604743958,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7661980986595154,0.3621179759502411,0.3487265706062317,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.6298186182975769,0.1972042322158813,0.9172325730323792,284.9333190917969,284.95001220703125,298.48748779296875,291.2484741210937,297.4169616699219,297.0710144042969,284.9342041015625,1.0,0.6323396563529968,0.3399782478809356,0.3399782478809356,1.0,1.0,-3.1633591651916504,0.7713443636894226,2.392014741897583,0.0598726868629455,0.8184376955032349,0.8184376955032349,0.0,226.09194946289065,214.0,47306.46875,0.0,3024.658203125,1.0,280.0404968261719,283.2848815917969,294.2071533203125,297.237548828125,293.1499938964844,293.1499938964844,280.3500061035156,41798.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911268711090088,1.0,0.0,0.0,3.4817328453063965,3.4817562103271484,8.088801450867322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.73095703125,0.0,1395.28076171875,1895.4371337890625,0.0,3508.374267578125,0.875105082988739,1.0,0.0,3.0,1.0,0.0
18123060,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7422237396240234,0.3255549371242523,0.298345148563385,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8599599599838257,0.5154450535774231,0.4927865266799927,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9990000128746032,0.8984488248825073,0.5691050887107849,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7664359211921692,0.3603878617286682,0.3469126224517822,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.6291456818580627,0.1954321861267089,0.9085017442703248,285.0554504394531,284.95001220703125,298.42919921875,291.21990966796875,297.40106201171875,297.0684509277344,285.0548095703125,1.0,0.6276196837425232,0.3406468033790588,0.3406468033790588,1.0,1.0,-3.140806198120117,0.7663120031356812,2.3744943141937256,0.0600495748221874,0.9465761780738832,0.9465761780738832,0.0,223.2045288085937,202.0,46068.65625,0.0,2962.010009765625,1.0,280.3403625488281,283.4398803710937,294.1705627441406,297.10791015625,293.1499938964844,293.1499938964844,280.04998779296875,31421.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983524441719055,1.0,0.0,0.0,3.5520448684692383,3.5520670413970947,8.41879909785348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.529296875,0.0,1393.5584716796875,1895.4371337890625,0.0,3388.221923828125,0.8779253959655762,1.0,0.0,3.0,1.0,0.0
18123120,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7422237396240234,0.3255549371242523,0.298345148563385,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8599599599838257,0.5154450535774231,0.4927865266799927,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9990000128746032,0.8984488248825073,0.5691050887107849,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7664359211921692,0.3603878617286682,0.3469126224517822,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.6291456818580627,0.1954321861267089,0.9085017442703248,285.0554504394531,284.95001220703125,298.42919921875,291.21990966796875,297.40106201171875,297.0684509277344,285.0548095703125,1.0,0.6276196837425232,0.3406468033790588,0.3406468033790588,1.0,1.0,-3.140806198120117,0.7663120031356812,2.3744943141937256,0.0600495748221874,0.9465761780738832,0.9465761780738832,0.0,223.2045288085937,202.0,46068.65625,0.0,2962.010009765625,1.0,280.3403625488281,283.4398803710937,294.1705627441406,297.10791015625,293.1499938964844,293.1499938964844,280.04998779296875,31421.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983524441719055,1.0,0.0,0.0,3.5520448684692383,3.5520670413970947,8.41879909785348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.529296875,0.0,1393.5584716796875,1895.4371337890625,0.0,3388.221923828125,0.8779253959655762,1.0,0.0,3.0,1.0,0.0
18123180,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7438256144523621,0.3225904107093811,0.2958703935146332,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8621782660484314,0.5113487243652344,0.4891597628593445,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.8979013562202454,0.5605260729789734,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7686141729354858,0.3578010201454162,0.3445943593978882,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6299892067909241,0.1932532042264938,0.8986484408378601,284.87750244140625,284.95001220703125,298.36944580078125,291.1897888183594,297.3804626464844,297.0606689453125,284.8764038085937,1.0,0.6201708912849426,0.3413153886795044,0.3413153886795044,1.0,1.0,-3.1085360050201416,0.758257269859314,2.350278854370117,0.0593382231891155,0.8237957954406738,0.8237957954406738,0.0,217.13723754882807,205.0,46630.3984375,0.0,2863.46484375,1.0,280.057861328125,283.2440185546875,294.218505859375,297.2640075683594,293.1499938964844,293.1499938964844,280.3500061035156,40033.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081847071647644,1.0,0.0,0.0,3.499643087387085,3.499666452407837,8.172233947334462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.29345703125,0.0,1401.169189453125,1895.4371337890625,0.0,3479.749267578125,0.876642644405365,1.0,0.0,3.0,1.0,0.0
18123240,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7438256144523621,0.3225904107093811,0.2958703935146332,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8621782660484314,0.5113487243652344,0.4891597628593445,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.8979013562202454,0.5605260729789734,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7686141729354858,0.3578010201454162,0.3445943593978882,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6299892067909241,0.1932532042264938,0.8986484408378601,284.87750244140625,284.95001220703125,298.36944580078125,291.1897888183594,297.3804626464844,297.0606689453125,284.8764038085937,1.0,0.6201708912849426,0.3413153886795044,0.3413153886795044,1.0,1.0,-3.1085360050201416,0.758257269859314,2.350278854370117,0.0593382231891155,0.8237957954406738,0.8237957954406738,0.0,217.13723754882807,205.0,46630.3984375,0.0,2863.46484375,1.0,280.057861328125,283.2440185546875,294.218505859375,297.2640075683594,293.1499938964844,293.1499938964844,280.3500061035156,40033.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081847071647644,1.0,0.0,0.0,3.499643087387085,3.499666452407837,8.172233947334462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.29345703125,0.0,1401.169189453125,1895.4371337890625,0.0,3479.749267578125,0.876642644405365,1.0,0.0,3.0,1.0,0.0
18123300,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7435498833656311,0.3212639689445495,0.2944552004337311,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8620168566703796,0.5094248652458191,0.4871178865432739,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.898175060749054,0.5585022568702698,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7685408592224121,0.3565589189529419,0.3432525098323822,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.6295267343521118,0.1921837329864502,0.8933039307594299,284.9827575683594,284.95001220703125,298.33905029296875,291.1741943359375,297.3727722167969,297.0602111816406,284.9869384765625,1.0,0.6176838874816895,0.3416496515274048,0.3416496515274048,1.0,1.0,-3.093893527984619,0.7546876668930054,2.339205741882324,0.058860208839178,0.8855676054954529,0.8855676054954529,0.0,215.4215240478516,205.0,45543.34765625,0.0,2824.83447265625,1.0,280.2978515625,283.3807983398437,294.1386108398437,297.02886962890625,293.1499938964844,293.1499938964844,280.3500061035156,36382.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013171195983888,1.0,0.0,0.0,3.51641583442688,3.5164387226104736,8.250756877714593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.33984375,0.0,1392.3250732421875,1895.4371337890625,0.0,3415.85888671875,0.8761920928955078,1.0,0.0,3.0,1.0,0.0
18123360,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7432073354721069,0.3202049434185028,0.2934060990810394,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8616487979888916,0.5077853798866272,0.4854666888713836,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.8986685872077942,0.5573283433914185,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7682826519012451,0.3555240333080292,0.3421877026557922,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6289422512054443,0.1912506371736526,0.8887819647789001,284.99810791015625,284.95001220703125,298.30841064453125,291.1582946777344,297.3673095703125,297.0625915527344,284.99755859375,1.0,0.6157452464103699,0.3421271741390228,0.3421271741390228,1.0,1.0,-3.0825138092041016,0.752496063709259,2.330017805099488,0.0591309368610382,0.9105094075202942,0.9105094075202942,0.0,214.3140563964844,208.0,45314.3984375,0.0,2796.208740234375,1.0,280.3419494628906,283.4000549316406,294.120361328125,297.02752685546875,293.1499938964844,293.1499938964844,280.04998779296875,33316.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971181511878967,1.0,0.0,0.0,3.5409939289093018,3.5410163402557373,8.366496899725462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.22314453125,0.0,1395.7598876953125,1895.4371337890625,0.0,3376.706298828125,0.8776949048042297,1.0,0.0,3.0,1.0,0.0
18123420,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7409963607788086,0.3171499371528625,0.2909572124481201,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8591758012771606,0.5035330057144165,0.4817928373813629,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9990000128746032,0.8972399234771729,0.5579531788825989,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7662065625190735,0.3527398109436035,0.3398097157478332,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.6266266107559204,0.1889870166778564,0.879347562789917,284.8499450683594,284.95001220703125,298.2463073730469,291.1256103515625,297.343994140625,297.0512390136719,284.8504638671875,1.0,0.6130066514015198,0.3430822193622589,0.3430822193622589,1.0,1.0,-3.061704158782959,0.7487367987632751,2.312967538833618,0.0599967427551746,0.7768028378486633,0.7768028378486633,0.0,213.8155059814453,211.0,45799.5703125,0.0,2752.29296875,1.0,280.0582275390625,283.2373352050781,294.1490478515625,297.1452941894531,293.1499938964844,293.1499938964844,280.3500061035156,46222.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055086374282836,1.0,0.0,0.0,3.4420254230499268,3.442049264907837,7.905356369519723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.236328125,0.0,1385.9906005859375,1895.4371337890625,0.0,3454.87646484375,0.8719028234481812,1.0,0.0,3.0,1.0,0.0
18123480,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7409963607788086,0.3171499371528625,0.2909572124481201,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8591758012771606,0.5035330057144165,0.4817928373813629,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9990000128746032,0.8972399234771729,0.5579531788825989,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7662065625190735,0.3527398109436035,0.3398097157478332,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.6266266107559204,0.1889870166778564,0.879347562789917,284.8499450683594,284.95001220703125,298.2463073730469,291.1256103515625,297.343994140625,297.0512390136719,284.8504638671875,1.0,0.6130066514015198,0.3430822193622589,0.3430822193622589,1.0,1.0,-3.061704158782959,0.7487367987632751,2.312967538833618,0.0599967427551746,0.7768028378486633,0.7768028378486633,0.0,213.8155059814453,211.0,45799.5703125,0.0,2752.29296875,1.0,280.0582275390625,283.2373352050781,294.1490478515625,297.1452941894531,293.1499938964844,293.1499938964844,280.3500061035156,46222.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055086374282836,1.0,0.0,0.0,3.4420254230499268,3.442049264907837,7.905356369519723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.236328125,0.0,1385.9906005859375,1895.4371337890625,0.0,3454.87646484375,0.8719028234481812,1.0,0.0,3.0,1.0,0.0
18123540,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.738043487071991,0.3147672712802887,0.2886313796043396,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8557379245758057,0.4999487400054931,0.4782162308692932,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.895812451839447,0.5606298446655273,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7632169723510742,0.3503707349300384,0.3374494314193725,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6235591769218445,0.1869260817766189,0.8698664903640747,284.9790344238281,284.95001220703125,298.1833190917969,291.0918273925781,297.3236694335937,297.0439147949219,284.9792785644531,1.0,0.6112849712371826,0.344037264585495,0.344037264585495,1.0,1.0,-3.043584108352661,0.7457854151725769,2.2977986335754395,0.0609769187867641,0.8555533289909363,0.8555533289909363,0.0,214.5513153076172,214.0,44588.41796875,0.0,2720.533447265625,1.0,280.3403625488281,283.3991394042969,294.05084228515625,296.9111633300781,293.1499938964844,293.1499938964844,280.6499938964844,37301.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893520176410675,1.0,0.0,0.0,3.482056140899658,3.482078790664673,8.090304390862002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.4580078125,0.0,1363.515869140625,1895.4371337890625,0.0,3343.11181640625,0.8695130944252014,1.0,0.0,3.0,1.0,0.0
18123600,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.738043487071991,0.3147672712802887,0.2886313796043396,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8557379245758057,0.4999487400054931,0.4782162308692932,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.895812451839447,0.5606298446655273,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7632169723510742,0.3503707349300384,0.3374494314193725,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6235591769218445,0.1869260817766189,0.8698664903640747,284.9790344238281,284.95001220703125,298.1833190917969,291.0918273925781,297.3236694335937,297.0439147949219,284.9792785644531,1.0,0.6112849712371826,0.344037264585495,0.344037264585495,1.0,1.0,-3.043584108352661,0.7457854151725769,2.2977986335754395,0.0609769187867641,0.8555533289909363,0.8555533289909363,0.0,214.5513153076172,214.0,44588.41796875,0.0,2720.533447265625,1.0,280.3403625488281,283.3991394042969,294.05084228515625,296.9111633300781,293.1499938964844,293.1499938964844,280.6499938964844,37301.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893520176410675,1.0,0.0,0.0,3.482056140899658,3.482078790664673,8.090304390862002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.4580078125,0.0,1363.515869140625,1895.4371337890625,0.0,3343.11181640625,0.8695130944252014,1.0,0.0,3.0,1.0,0.0
18123660,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7354681491851807,0.3129715621471405,0.2869865298271179,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.8525641560554504,0.4970311820507049,0.4754202663898468,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.9990000128746032,0.8947237730026245,0.5637564063072205,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7604811191558838,0.3485066890716553,0.3356633484363556,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.6207113265991211,0.1852179616689682,0.8621858358383179,285.1105651855469,284.95001220703125,298.11968994140625,291.0571594238281,297.3072509765625,297.0421142578125,285.1101989746094,1.0,0.610443651676178,0.3449007272720337,0.3449007272720337,1.0,1.0,-3.0306191444396973,0.7441673278808594,2.286451816558838,0.0621657893061637,1.0,1.0,0.0,215.75331115722656,217.0,43441.00390625,0.0,2701.482421875,1.0,280.6415710449219,283.56201171875,294.008056640625,296.7821960449219,293.1499938964844,293.1499938964844,280.3500061035156,28546.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807600736618042,1.0,0.0,0.0,3.554392576217652,3.5544145107269287,8.429932449871558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.2587890625,0.0,1375.0687255859375,1895.4371337890625,0.0,3223.703369140625,0.8749594688415527,1.0,0.0,3.0,1.0,0.0
18123720,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7354681491851807,0.3129715621471405,0.2869865298271179,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.8525641560554504,0.4970311820507049,0.4754202663898468,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.9990000128746032,0.8947237730026245,0.5637564063072205,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7604811191558838,0.3485066890716553,0.3356633484363556,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.6207113265991211,0.1852179616689682,0.8621858358383179,285.1105651855469,284.95001220703125,298.11968994140625,291.0571594238281,297.3072509765625,297.0421142578125,285.1101989746094,1.0,0.610443651676178,0.3449007272720337,0.3449007272720337,1.0,1.0,-3.0306191444396973,0.7441673278808594,2.286451816558838,0.0621657893061637,1.0,1.0,0.0,215.75331115722656,217.0,43441.00390625,0.0,2701.482421875,1.0,280.6415710449219,283.56201171875,294.008056640625,296.7821960449219,293.1499938964844,293.1499938964844,280.3500061035156,28546.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807600736618042,1.0,0.0,0.0,3.554392576217652,3.5544145107269287,8.429932449871558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.2587890625,0.0,1375.0687255859375,1895.4371337890625,0.0,3223.703369140625,0.8749594688415527,1.0,0.0,3.0,1.0,0.0
18123780,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.7317940592765808,0.3099930882453918,0.284807026386261,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.848265528678894,0.4928862750530243,0.4720681607723236,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9990000128746032,0.8907878994941711,0.5686267018318176,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7567370533943176,0.3457555472850799,0.3335037529468536,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.6170337200164795,0.1830313950777053,0.8538060784339905,284.922119140625,284.95001220703125,298.0556030273437,291.02178955078125,297.2781066894531,297.0238037109375,284.9200134277344,1.0,0.6100550293922424,0.3457641899585724,0.3457641899585724,1.0,1.0,-3.017160415649414,0.7423601150512695,2.2748003005981445,0.0633986741304397,0.919562041759491,0.919562041759491,0.0,217.92433166503903,205.0,44379.203125,0.0,2686.578369140625,1.0,280.3588562011719,283.34716796875,294.0597229003906,296.9591979980469,293.1499938964844,293.1499938964844,280.04998779296875,32149.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926087617874146,1.0,0.0,0.0,3.553921222686768,3.553943634033203,8.427696798207762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.60986328125,0.0,1400.8292236328125,1895.4371337890625,0.0,3334.595703125,0.8790876865386963,1.0,0.0,3.0,1.0,0.0
18123840,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.7317940592765808,0.3099930882453918,0.284807026386261,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.848265528678894,0.4928862750530243,0.4720681607723236,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9990000128746032,0.8907878994941711,0.5686267018318176,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7567370533943176,0.3457555472850799,0.3335037529468536,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.6170337200164795,0.1830313950777053,0.8538060784339905,284.922119140625,284.95001220703125,298.0556030273437,291.02178955078125,297.2781066894531,297.0238037109375,284.9200134277344,1.0,0.6100550293922424,0.3457641899585724,0.3457641899585724,1.0,1.0,-3.017160415649414,0.7423601150512695,2.2748003005981445,0.0633986741304397,0.919562041759491,0.919562041759491,0.0,217.92433166503903,205.0,44379.203125,0.0,2686.578369140625,1.0,280.3588562011719,283.34716796875,294.0597229003906,296.9591979980469,293.1499938964844,293.1499938964844,280.04998779296875,32149.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926087617874146,1.0,0.0,0.0,3.553921222686768,3.553943634033203,8.427696798207762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.60986328125,0.0,1400.8292236328125,1895.4371337890625,0.0,3334.595703125,0.8790876865386963,1.0,0.0,3.0,1.0,0.0
18123900,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.7305843234062195,0.3080861270427704,0.2832282185554504,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8470263481140137,0.4903349280357361,0.4698297679424286,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.9990000128746032,0.8878329396247864,0.5685189962387085,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.7556490302085876,0.3439941704273224,0.3319711089134216,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.6157150268554688,0.1816748231649398,0.8481341600418091,284.7860107421875,284.95001220703125,298.0234375,291.0038452148437,297.26031494140625,297.01055908203125,284.77960205078125,1.0,0.6078075766563416,0.3461959362030029,0.3461959362030029,1.0,1.0,-3.0037975311279297,0.7393574714660645,2.264440059661865,0.0635518878698349,0.7985482811927795,0.7985482811927795,0.0,217.3450164794922,205.0,45057.74609375,0.0,2657.854248046875,1.0,280.10333251953125,283.18902587890625,294.0732421875,297.083740234375,293.1499938964844,293.1499938964844,280.04998779296875,40039.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012297987937928,1.0,0.0,0.0,3.5044798851013184,3.5045032501220703,8.194838869712839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.08447265625,0.0,1406.2332763671875,1895.4371337890625,0.0,3415.04541015625,0.8774116039276123,1.0,0.0,3.0,1.0,0.0
