time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123960,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.7298517823219299,0.3061133623123169,0.2814118862152099,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.846425473690033,0.4876803457736969,0.4673008024692535,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.9990000128746032,0.8849985003471375,0.5667154788970947,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7551097273826599,0.3421309292316437,0.330191969871521,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.614773154258728,0.1802301406860351,0.8415799736976624,284.779296875,284.95001220703125,297.9912414550781,290.9858093261719,297.2437438964844,296.99908447265625,284.7813415527344,1.0,0.604646623134613,0.346614271402359,0.346614271402359,1.0,1.0,-2.9863946437835693,0.735044538974762,2.251349925994873,0.0631759092211723,0.735832929611206,0.735832929611206,0.0,215.6597595214844,193.0,44587.453125,0.0,2616.037109375,1.0,280.0594787597656,283.19830322265625,294.0257873535156,296.968017578125,293.1499938964844,293.1499938964844,280.3500061035156,52756.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039889574050904,1.0,0.0,0.0,3.3904900550842285,3.390514612197876,7.670404329473968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.48486328125,0.0,1379.6265869140625,1895.4371337890625,0.0,3440.73828125,0.8691984415054321,1.0,0.0,3.0,1.0,0.0
18124020,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7309775352478027,0.3034693300724029,0.2785319089889526,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8480727672576904,0.4836998283863067,0.4630146026611328,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9990000128746032,0.8828899264335632,0.558116614818573,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7565721869468689,0.3393474221229553,0.3271208703517914,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6149179935455322,0.1778774559497833,0.8293926119804382,284.9173889160156,284.95001220703125,297.9267883300781,290.9494323730469,297.2242126464844,296.9942321777344,284.9181213378906,1.0,0.596470057964325,0.3474509418010711,0.3474509418010711,1.0,1.0,-2.949102640151977,0.7255937457084656,2.223508834838867,0.0620116144418716,0.7779340744018555,0.7779340744018555,0.0,209.46405029296875,181.0,43067.30078125,0.0,2514.828857421875,1.0,280.3397216796875,283.37481689453125,293.89849853515625,296.67559814453125,293.1499938964844,293.1499938964844,280.6499938964844,45941.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894933462142944,1.0,0.0,0.0,3.387690544128418,3.38771390914917,7.657742457922723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.4287109375,0.0,1329.490478515625,1895.4371337890625,0.0,3305.468994140625,0.8599179983139038,1.0,0.0,3.0,1.0,0.0
18124080,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7309775352478027,0.3034693300724029,0.2785319089889526,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8480727672576904,0.4836998283863067,0.4630146026611328,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9990000128746032,0.8828899264335632,0.558116614818573,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7565721869468689,0.3393474221229553,0.3271208703517914,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6149179935455322,0.1778774559497833,0.8293926119804382,284.9173889160156,284.95001220703125,297.9267883300781,290.9494323730469,297.2242126464844,296.9942321777344,284.9181213378906,1.0,0.596470057964325,0.3474509418010711,0.3474509418010711,1.0,1.0,-2.949102640151977,0.7255937457084656,2.223508834838867,0.0620116144418716,0.7779340744018555,0.7779340744018555,0.0,209.46405029296875,181.0,43067.30078125,0.0,2514.828857421875,1.0,280.3397216796875,283.37481689453125,293.89849853515625,296.67559814453125,293.1499938964844,293.1499938964844,280.6499938964844,45941.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894933462142944,1.0,0.0,0.0,3.387690544128418,3.38771390914917,7.657742457922723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.4287109375,0.0,1329.490478515625,1895.4371337890625,0.0,3305.468994140625,0.8599179983139038,1.0,0.0,3.0,1.0,0.0
18124140,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7347574234008789,0.3015435934066772,0.2764319479465484,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8527160286903381,0.4805299341678619,0.4596224725246429,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9990000128746032,0.8841977715492249,0.5447239279747009,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7607646584510803,0.3371883332729339,0.3246984183788299,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6173446178436279,0.175994411110878,0.8191729784011841,285.02886962890625,284.95001220703125,297.86248779296875,290.9128112792969,297.2154541015625,297.0036926269531,285.0279235839844,1.0,0.5867522358894348,0.3482876420021057,0.3482876420021057,1.0,1.0,-2.911207914352417,0.7158904671669006,2.195317506790161,0.0607311613857746,0.884630560874939,0.884630560874939,0.0,200.7654724121093,184.0,41700.6015625,0.0,2402.316162109375,1.0,280.6394348144531,283.5209045410156,293.8486022949219,296.5211486816406,293.1499938964844,293.1499938964844,280.95001220703125,34090.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733768463134766,1.0,0.0,0.0,3.458662271499634,3.458684206008911,7.981960834513302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.5966796875,0.0,1316.997314453125,1895.4371337890625,0.0,3154.484619140625,0.8603010177612305,1.0,0.0,3.0,1.0,0.0
18124200,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7347574234008789,0.3015435934066772,0.2764319479465484,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8527160286903381,0.4805299341678619,0.4596224725246429,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9990000128746032,0.8841977715492249,0.5447239279747009,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7607646584510803,0.3371883332729339,0.3246984183788299,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6173446178436279,0.175994411110878,0.8191729784011841,285.02886962890625,284.95001220703125,297.86248779296875,290.9128112792969,297.2154541015625,297.0036926269531,285.0279235839844,1.0,0.5867522358894348,0.3482876420021057,0.3482876420021057,1.0,1.0,-2.911207914352417,0.7158904671669006,2.195317506790161,0.0607311613857746,0.884630560874939,0.884630560874939,0.0,200.7654724121093,184.0,41700.6015625,0.0,2402.316162109375,1.0,280.6394348144531,283.5209045410156,293.8486022949219,296.5211486816406,293.1499938964844,293.1499938964844,280.95001220703125,34090.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733768463134766,1.0,0.0,0.0,3.458662271499634,3.458684206008911,7.981960834513302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.5966796875,0.0,1316.997314453125,1895.4371337890625,0.0,3154.484619140625,0.8603010177612305,1.0,0.0,3.0,1.0,0.0
18124260,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.7363861799240112,0.2998862862586975,0.2747458517551422,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.8546583652496338,0.4777167439460754,0.4567486941814422,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.9990000128746032,0.8867396116256714,0.5375402569770813,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.7625653743743896,0.3353142440319061,0.3227183222770691,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.6179960370063782,0.1743940263986587,0.8109858632087708,285.1534423828125,284.95001220703125,297.79852294921875,290.8760986328125,297.2134704589844,297.0213623046875,285.1532287597656,1.0,0.5810879468917847,0.3496067821979522,0.3496067821979522,1.0,1.0,-2.8848540782928467,0.7110514044761658,2.173802614212036,0.0615171305835247,1.0,1.0,0.0,195.9402770996093,187.0,40388.90625,0.0,2331.61279296875,1.0,280.9408264160156,283.6806030273437,293.8181457519531,296.4046936035156,293.1499938964844,293.1499938964844,280.6499938964844,27943.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591771125793457,1.0,0.0,0.0,3.5219950675964355,3.522016286849976,8.276958283204294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.86279296875,0.0,1337.1959228515625,1895.4371337890625,0.0,3021.28759765625,0.8668752908706665,1.0,0.0,3.0,1.0,0.0
18124320,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.7363861799240112,0.2998862862586975,0.2747458517551422,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.8546583652496338,0.4777167439460754,0.4567486941814422,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.9990000128746032,0.8867396116256714,0.5375402569770813,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.7625653743743896,0.3353142440319061,0.3227183222770691,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.6179960370063782,0.1743940263986587,0.8109858632087708,285.1534423828125,284.95001220703125,297.79852294921875,290.8760986328125,297.2134704589844,297.0213623046875,285.1532287597656,1.0,0.5810879468917847,0.3496067821979522,0.3496067821979522,1.0,1.0,-2.8848540782928467,0.7110514044761658,2.173802614212036,0.0615171305835247,1.0,1.0,0.0,195.9402770996093,187.0,40388.90625,0.0,2331.61279296875,1.0,280.9408264160156,283.6806030273437,293.8181457519531,296.4046936035156,293.1499938964844,293.1499938964844,280.6499938964844,27943.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591771125793457,1.0,0.0,0.0,3.5219950675964355,3.522016286849976,8.276958283204294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.86279296875,0.0,1337.1959228515625,1895.4371337890625,0.0,3021.28759765625,0.8668752908706665,1.0,0.0,3.0,1.0,0.0
18124380,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7351980209350586,0.297022670507431,0.2725517451763153,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8533657193183899,0.4736621975898742,0.4533560276031494,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9990000128746032,0.8858497738838196,0.5360371470451355,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7614562511444092,0.3325324356555938,0.3204019367694855,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6164281368255615,0.172324001789093,0.8024751543998718,284.9500427246094,284.95001220703125,297.735107421875,290.8394775390625,297.19696044921875,297.0197448730469,284.9475402832031,1.0,0.5776322484016418,0.3509259223937988,0.3509259223937988,1.0,1.0,-2.863320827484131,0.70771723985672,2.155603647232056,0.0629613846540451,0.959770917892456,0.959770917892456,0.0,194.33624267578125,190.0,41294.59765625,0.0,2286.081298828125,1.0,280.6571960449219,283.4501342773437,293.8787536621094,296.5876159667969,293.1499938964844,293.1499938964844,280.3500061035156,29610.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711365461349487,1.0,0.0,0.0,3.53891921043396,3.5389411449432373,8.356695957445481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.794921875,0.0,1366.7060546875,1895.4371337890625,0.0,3133.4716796875,0.8726797103881836,1.0,0.0,3.0,1.0,0.0
18124440,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7351980209350586,0.297022670507431,0.2725517451763153,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8533657193183899,0.4736621975898742,0.4533560276031494,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9990000128746032,0.8858497738838196,0.5360371470451355,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7614562511444092,0.3325324356555938,0.3204019367694855,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6164281368255615,0.172324001789093,0.8024751543998718,284.9500427246094,284.95001220703125,297.735107421875,290.8394775390625,297.19696044921875,297.0197448730469,284.9475402832031,1.0,0.5776322484016418,0.3509259223937988,0.3509259223937988,1.0,1.0,-2.863320827484131,0.70771723985672,2.155603647232056,0.0629613846540451,0.959770917892456,0.959770917892456,0.0,194.33624267578125,190.0,41294.59765625,0.0,2286.081298828125,1.0,280.6571960449219,283.4501342773437,293.8787536621094,296.5876159667969,293.1499938964844,293.1499938964844,280.3500061035156,29610.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711365461349487,1.0,0.0,0.0,3.53891921043396,3.5389411449432373,8.356695957445481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.794921875,0.0,1366.7060546875,1895.4371337890625,0.0,3133.4716796875,0.8726797103881836,1.0,0.0,3.0,1.0,0.0
18124500,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.7334688305854797,0.2951410412788391,0.2710183560848236,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.8514732718467712,0.471122682094574,0.4511527419090271,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.9990000128746032,0.8839151859283447,0.537100613117218,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.7597493529319763,0.3307338953018188,0.3188579976558685,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.6146534085273743,0.1710175275802612,0.7971397638320923,284.806884765625,284.95001220703125,297.7036437988281,290.8212585449219,297.1826171875,297.0107727050781,284.7984313964844,1.0,0.5763543844223022,0.3515854775905609,0.3515854775905609,1.0,1.0,-2.8518402576446533,0.705802857875824,2.146037340164185,0.0635968744754791,0.8426913619041443,0.8426913619041443,0.0,194.464599609375,190.0,42055.734375,0.0,2266.825927734375,1.0,280.4032287597656,283.2817687988281,293.8945007324219,296.7157897949219,293.1499938964844,293.1499938964844,280.3500061035156,35183.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802477717399597,1.0,0.0,0.0,3.511401653289795,3.5114243030548096,8.227243029068632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.4052734375,0.0,1378.4898681640625,1895.4371337890625,0.0,3218.90234375,0.8730263113975525,1.0,0.0,3.0,1.0,0.0
18124560,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7312172055244446,0.2931406497955322,0.2692811787128448,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.8490042686462402,0.4684238135814667,0.4486924111843109,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.9990000128746032,0.8812891840934753,0.5390063524246216,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.7574999332427979,0.3287938833236694,0.3171081244945526,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.612327516078949,0.1695904731750488,0.7911282181739807,284.7802429199219,284.95001220703125,297.6723937988281,290.8031005859375,297.1664428710937,296.9993591308594,284.78155517578125,1.0,0.5752532482147217,0.3521467447280884,0.3521467447280884,1.0,1.0,-2.8397576808929443,0.7034395337104797,2.1363182067871094,0.0639145672321319,0.7701770067214966,0.7701770067214966,0.0,195.01779174804688,193.0,41762.06640625,0.0,2248.72216796875,1.0,280.3588256835937,283.2694396972656,293.8498840332031,296.6134948730469,293.1499938964844,293.1499938964844,280.6499938964844,45973.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883853554725647,1.0,0.0,0.0,3.4260246753692627,3.4260482788085938,7.832028927623469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.72900390625,0.0,1368.0123291015625,1895.4371337890625,0.0,3252.683349609375,0.8679862022399902,1.0,0.0,3.0,1.0,0.0
18124620,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7273152470588684,0.2903845012187958,0.2665548324584961,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8445377349853516,0.4642942547798157,0.4445317983627319,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9990000128746032,0.8772754669189453,0.5428919196128845,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7534128427505493,0.3258203268051147,0.3141232132911682,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.6077433228492737,0.1671904176473617,0.7800794839859009,284.92889404296875,284.95001220703125,297.6106262207031,290.76715087890625,297.1437072753906,296.9889831542969,284.9297790527344,1.0,0.5736304521560669,0.3532692790031433,0.3532692790031433,1.0,1.0,-2.819276809692383,0.6998314261436462,2.119445562362671,0.0647481605410575,0.822574257850647,0.822574257850647,0.0,196.3116149902344,196.0,40493.53125,0.0,2220.02392578125,1.0,280.6401062011719,283.4519348144531,293.7193908691406,296.3330993652344,293.1499938964844,293.1499938964844,280.95001220703125,40067.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698767423629761,1.0,0.0,0.0,3.438344717025757,3.4383673667907715,7.888457957960782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.17626953125,0.0,1338.8623046875,1895.4371337890625,0.0,3121.654296875,0.8633405566215515,1.0,0.0,3.0,1.0,0.0
18124680,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7273152470588684,0.2903845012187958,0.2665548324584961,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8445377349853516,0.4642942547798157,0.4445317983627319,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9990000128746032,0.8772754669189453,0.5428919196128845,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7534128427505493,0.3258203268051147,0.3141232132911682,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.6077433228492737,0.1671904176473617,0.7800794839859009,284.92889404296875,284.95001220703125,297.6106262207031,290.76715087890625,297.1437072753906,296.9889831542969,284.9297790527344,1.0,0.5736304521560669,0.3532692790031433,0.3532692790031433,1.0,1.0,-2.819276809692383,0.6998314261436462,2.119445562362671,0.0647481605410575,0.822574257850647,0.822574257850647,0.0,196.3116149902344,196.0,40493.53125,0.0,2220.02392578125,1.0,280.6401062011719,283.4519348144531,293.7193908691406,296.3330993652344,293.1499938964844,293.1499938964844,280.95001220703125,40067.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698767423629761,1.0,0.0,0.0,3.438344717025757,3.4383673667907715,7.888457957960782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.17626953125,0.0,1338.8623046875,1895.4371337890625,0.0,3121.654296875,0.8633405566215515,1.0,0.0,3.0,1.0,0.0
18124740,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.72423255443573,0.288392037153244,0.2647253274917602,296.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8408161401748657,0.4610163271427154,0.4413858354091644,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9990000128746032,0.8739112615585327,0.5466175675392151,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7500435709953308,0.3235051333904266,0.3119047284126282,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.603757917881012,0.1652373075485229,0.7712739109992981,285.0662841796875,284.95001220703125,297.54998779296875,290.73175048828125,297.1275634765625,296.9870300292969,285.0661926269531,1.0,0.572782576084137,0.3543918132781982,0.3543918132781982,1.0,1.0,-2.804521083831787,0.6980245113372803,2.106496572494507,0.0661396011710167,0.9617472887039183,0.9617472887039183,0.0,197.75222778320312,199.0,39382.25,0.0,2201.970947265625,1.0,280.9399719238281,283.61883544921875,293.6708068847656,296.1939697265625,293.1499938964844,293.1499938964844,280.6499938964844,29978.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542616963386536,1.0,0.0,0.0,3.5122838020324707,3.512305498123169,8.23137668248819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.5224609375,0.0,1341.9248046875,1895.4371337890625,0.0,2975.201904296875,0.8672344088554382,1.0,0.0,3.0,1.0,0.0
18124800,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.72423255443573,0.288392037153244,0.2647253274917602,296.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8408161401748657,0.4610163271427154,0.4413858354091644,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9990000128746032,0.8739112615585327,0.5466175675392151,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7500435709953308,0.3235051333904266,0.3119047284126282,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.603757917881012,0.1652373075485229,0.7712739109992981,285.0662841796875,284.95001220703125,297.54998779296875,290.73175048828125,297.1275634765625,296.9870300292969,285.0661926269531,1.0,0.572782576084137,0.3543918132781982,0.3543918132781982,1.0,1.0,-2.804521083831787,0.6980245113372803,2.106496572494507,0.0661396011710167,0.9617472887039183,0.9617472887039183,0.0,197.75222778320312,199.0,39382.25,0.0,2201.970947265625,1.0,280.9399719238281,283.61883544921875,293.6708068847656,296.1939697265625,293.1499938964844,293.1499938964844,280.6499938964844,29978.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542616963386536,1.0,0.0,0.0,3.5122838020324707,3.512305498123169,8.23137668248819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.5224609375,0.0,1341.9248046875,1895.4371337890625,0.0,2975.201904296875,0.8672344088554382,1.0,0.0,3.0,1.0,0.0
18124860,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.720171332359314,0.2853419780731201,0.262447714805603,296.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8361942172050476,0.4566462934017181,0.4377804696559906,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.8676468729972839,0.5517494678497314,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.745893120765686,0.3204224705696106,0.3093950748443603,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.599044144153595,0.1629183739423751,0.7621473670005798,284.8892822265625,284.95001220703125,297.4906921386719,290.6971130371094,297.1080627441406,296.9803466796875,284.8883056640625,1.0,0.5723609924316406,0.3555108904838562,0.3555108904838562,1.0,1.0,-2.7896385192871094,0.6961317658424377,2.0935068130493164,0.0675845816731453,0.8487391471862793,0.8487391471862793,0.0,199.96945190429688,187.0,40187.55859375,0.0,2187.53076171875,1.0,280.6581115722656,283.4192199707031,293.73272705078125,296.37176513671875,293.1499938964844,293.1499938964844,280.95001220703125,36725.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656347393989563,1.0,0.0,0.0,3.480864286422729,3.480886936187744,8.084766704996582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.16259765625,0.0,1358.19189453125,1895.4371337890625,0.0,3081.85986328125,0.8683631420135498,1.0,0.0,3.0,1.0,0.0
18124920,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.720171332359314,0.2853419780731201,0.262447714805603,296.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8361942172050476,0.4566462934017181,0.4377804696559906,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.8676468729972839,0.5517494678497314,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.745893120765686,0.3204224705696106,0.3093950748443603,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.599044144153595,0.1629183739423751,0.7621473670005798,284.8892822265625,284.95001220703125,297.4906921386719,290.6971130371094,297.1080627441406,296.9803466796875,284.8883056640625,1.0,0.5723609924316406,0.3555108904838562,0.3555108904838562,1.0,1.0,-2.7896385192871094,0.6961317658424377,2.0935068130493164,0.0675845816731453,0.8487391471862793,0.8487391471862793,0.0,199.96945190429688,187.0,40187.55859375,0.0,2187.53076171875,1.0,280.6581115722656,283.4192199707031,293.73272705078125,296.37176513671875,293.1499938964844,293.1499938964844,280.95001220703125,36725.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656347393989563,1.0,0.0,0.0,3.480864286422729,3.480886936187744,8.084766704996582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.16259765625,0.0,1358.19189453125,1895.4371337890625,0.0,3081.85986328125,0.8683631420135498,1.0,0.0,3.0,1.0,0.0
18124980,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7190252542495728,0.2826803624629974,0.2597784996032715,296.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8351016044616699,0.4526146650314331,0.4336977303028106,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.862118661403656,0.5488947629928589,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7448635101318359,0.3175352215766907,0.3064526915550232,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.5969640612602234,0.1606174856424331,0.751190185546875,285.0160827636719,284.95001220703125,297.43292236328125,290.66339111328125,297.0926208496094,296.9787902832031,285.01544189453125,1.0,0.5670573115348816,0.3566299378871918,0.3566299378871918,1.0,1.0,-2.761402368545532,0.6898738145828247,2.071528434753418,0.067749835550785,0.949993908405304,0.949993908405304,0.0,197.4070739746093,175.0,38950.25,0.0,2128.54931640625,1.0,280.9407653808594,283.5781555175781,293.62744140625,296.14373779296875,293.1499938964844,293.1499938964844,280.6499938964844,30634.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548403382301331,1.0,0.0,0.0,3.529205560684204,3.529227495193481,8.310883572448802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.6689453125,0.0,1364.0699462890625,1895.4371337890625,0.0,2980.625732421875,0.871810257434845,1.0,0.0,3.0,1.0,0.0
18125040,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7190252542495728,0.2826803624629974,0.2597784996032715,296.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8351016044616699,0.4526146650314331,0.4336977303028106,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.862118661403656,0.5488947629928589,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7448635101318359,0.3175352215766907,0.3064526915550232,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.5969640612602234,0.1606174856424331,0.751190185546875,285.0160827636719,284.95001220703125,297.43292236328125,290.66339111328125,297.0926208496094,296.9787902832031,285.01544189453125,1.0,0.5670573115348816,0.3566299378871918,0.3566299378871918,1.0,1.0,-2.761402368545532,0.6898738145828247,2.071528434753418,0.067749835550785,0.949993908405304,0.949993908405304,0.0,197.4070739746093,175.0,38950.25,0.0,2128.54931640625,1.0,280.9407653808594,283.5781555175781,293.62744140625,296.14373779296875,293.1499938964844,293.1499938964844,280.6499938964844,30634.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548403382301331,1.0,0.0,0.0,3.529205560684204,3.529227495193481,8.310883572448802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.6689453125,0.0,1364.0699462890625,1895.4371337890625,0.0,2980.625732421875,0.871810257434845,1.0,0.0,3.0,1.0,0.0
18125100,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7195755839347839,0.2811851501464844,0.2585338652133941,296.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8358076810836792,0.4504200518131256,0.4317447245121002,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.8597277998924255,0.5449473261833191,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7454656958580017,0.3159634172916412,0.3050277531147003,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.5969434976577759,0.1594112664461136,0.7457194924354553,284.87799072265625,284.95001220703125,297.4046936035156,290.6469116210937,297.0851135253906,296.9781494140625,284.86822509765625,1.0,0.5633087158203125,0.3571894764900207,0.3571894764900207,1.0,1.0,-2.7445337772369385,0.6858310699462891,2.0587027072906494,0.0675130113959312,0.8600818514823914,0.8600818514823914,0.0,194.68360900878903,175.0,39646.1953125,0.0,2088.21728515625,1.0,280.7005615234375,283.41339111328125,293.6777038574219,296.3233947753906,293.1499938964844,293.1499938964844,280.6499938964844,34172.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613112568855286,1.0,0.0,0.0,3.5152788162231445,3.51530122756958,8.245420985986129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.927734375,0.0,1375.2161865234375,1895.4371337890625,0.0,3041.30322265625,0.8727158308029175,1.0,0.0,3.0,1.0,0.0
18125160,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.7200964093208313,0.2793803811073303,0.2569281160831451,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8366102576255798,0.4479060173034668,0.4293967187404632,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.9990000128746032,0.8571780920028687,0.5403236746788025,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7461382746696472,0.3141347169876098,0.3033024370670318,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.5969614386558533,0.158054918050766,0.7394514083862305,284.83331298828125,284.95001220703125,297.3768920898437,290.6307067871094,297.0761413574219,296.9754638671875,284.83251953125,1.0,0.5589210987091064,0.3578173220157623,0.3578173220157623,1.0,1.0,-2.7246251106262207,0.6809440851211548,2.0436811447143555,0.0671091452240943,0.7964506149291992,0.7964506149291992,0.0,191.5120544433593,163.0,39351.3046875,0.0,2041.3646240234373,1.0,280.6583557128906,283.3822937011719,293.6598205566406,296.26104736328125,293.1499938964844,293.1499938964844,280.95001220703125,42371.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645115494728088,1.0,0.0,0.0,3.4534170627593994,3.4534401893615723,7.957769412314519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.49609375,0.0,1370.3643798828125,1895.4371337890625,0.0,3071.3232421875,0.8693801164627075,1.0,0.0,3.0,1.0,0.0
18125220,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.7227434515953064,0.2766822874546051,0.2540054023265838,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.840001106262207,0.4438071250915527,0.4250134527683258,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9990000128746032,0.8550915718078613,0.5279633402824402,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7490355372428894,0.3111030757427215,0.2999964952468872,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5983665585517883,0.155691385269165,0.7270824313163757,284.9580383300781,284.95001220703125,297.32281494140625,290.59930419921875,297.0614318847656,296.973876953125,284.95709228515625,1.0,0.548812210559845,0.3590729832649231,0.3590729832649231,1.0,1.0,-2.682154417037964,0.6702641844749451,2.011890411376953,0.0658627599477768,0.8585695624351501,0.8585695624351501,0.0,183.5328063964844,166.0,37890.296875,0.0,1937.8389892578125,1.0,280.9413757324219,283.5439758300781,293.5446472167969,296.00079345703125,293.1499938964844,293.1499938964844,281.25,36463.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497630953788757,1.0,0.0,0.0,3.4787793159484863,3.478801965713501,8.075084565462021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.67041015625,0.0,1354.19384765625,1895.4371337890625,0.0,2933.0517578125,0.8676794171333313,1.0,0.0,3.0,1.0,0.0
18125280,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.7227434515953064,0.2766822874546051,0.2540054023265838,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.840001106262207,0.4438071250915527,0.4250134527683258,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9990000128746032,0.8550915718078613,0.5279633402824402,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7490355372428894,0.3111030757427215,0.2999964952468872,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5983665585517883,0.155691385269165,0.7270824313163757,284.9580383300781,284.95001220703125,297.32281494140625,290.59930419921875,297.0614318847656,296.973876953125,284.95709228515625,1.0,0.548812210559845,0.3590729832649231,0.3590729832649231,1.0,1.0,-2.682154417037964,0.6702641844749451,2.011890411376953,0.0658627599477768,0.8585695624351501,0.8585695624351501,0.0,183.5328063964844,166.0,37890.296875,0.0,1937.8389892578125,1.0,280.9413757324219,283.5439758300781,293.5446472167969,296.00079345703125,293.1499938964844,293.1499938964844,281.25,36463.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497630953788757,1.0,0.0,0.0,3.4787793159484863,3.478801965713501,8.075084565462021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.67041015625,0.0,1354.19384765625,1895.4371337890625,0.0,2933.0517578125,0.8676794171333313,1.0,0.0,3.0,1.0,0.0
18125340,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.723982036113739,0.2747223973274231,0.2519890964031219,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8414356708526611,0.4404854774475097,0.4216008484363556,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.9990000128746032,0.8552643656730652,0.5208990573883057,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.7502166628837585,0.3086654543876648,0.2974436581134796,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.5983803868293762,0.1537834852933883,0.7173984050750732,285.0877380371094,284.95001220703125,297.2708435058594,290.5692749023437,297.0502014160156,296.9761047363281,285.0867919921875,1.0,0.5426888465881348,0.3603286743164062,0.3603286743164062,1.0,1.0,-2.652420282363892,0.6636738181114197,1.9887465238571167,0.0656641870737075,1.0,1.0,0.0,178.85064697265625,169.0,36581.09765625,0.0,1871.13818359375,1.0,281.24151611328125,283.7076416015625,293.4962158203125,295.8516845703125,293.1499938964844,293.1499938964844,280.95001220703125,28544.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318448662757874,1.0,0.0,0.0,3.54529356956482,3.5453152656555176,8.386827516915218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.5126953125,0.0,1365.5853271484375,1895.4371337890625,0.0,2765.62646484375,0.8729110360145569,1.0,0.0,3.0,1.0,0.0
18125400,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.723982036113739,0.2747223973274231,0.2519890964031219,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8414356708526611,0.4404854774475097,0.4216008484363556,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.9990000128746032,0.8552643656730652,0.5208990573883057,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.7502166628837585,0.3086654543876648,0.2974436581134796,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.5983803868293762,0.1537834852933883,0.7173984050750732,285.0877380371094,284.95001220703125,297.2708435058594,290.5692749023437,297.0502014160156,296.9761047363281,285.0867919921875,1.0,0.5426888465881348,0.3603286743164062,0.3603286743164062,1.0,1.0,-2.652420282363892,0.6636738181114197,1.9887465238571167,0.0656641870737075,1.0,1.0,0.0,178.85064697265625,169.0,36581.09765625,0.0,1871.13818359375,1.0,281.24151611328125,283.7076416015625,293.4962158203125,295.8516845703125,293.1499938964844,293.1499938964844,280.95001220703125,28544.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318448662757874,1.0,0.0,0.0,3.54529356956482,3.5453152656555176,8.386827516915218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.5126953125,0.0,1365.5853271484375,1895.4371337890625,0.0,2765.62646484375,0.8729110360145569,1.0,0.0,3.0,1.0,0.0
18125460,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7225970029830933,0.2717182338237762,0.2496247887611389,296.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8399407863616943,0.4361244738101959,0.4178597331047058,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.8524172902107239,0.5191950798034668,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7487693428993225,0.3054653108119964,0.2946860194206238,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.5961105227470398,0.1515202671289444,0.7078496813774109,284.88916015625,284.95001220703125,297.22119140625,290.54083251953125,297.0377502441406,296.9758605957031,284.8869323730469,1.0,0.5388350486755371,0.3619384765625,0.3619384765625,1.0,1.0,-2.628249406814575,0.6596748232841492,1.9685745239257808,0.0670318007469177,0.885060727596283,0.885060727596283,0.0,177.1442108154297,172.0,37297.16796875,0.0,1827.2532958984373,1.0,280.95880126953125,283.4874267578125,293.56939697265625,296.0312805175781,293.1499938964844,293.1499938964844,281.25,34042.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420470356941223,1.0,0.0,0.0,3.5298168659210205,3.529839277267456,8.313762691614102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.25634765625,0.0,1389.35693359375,1895.4371337890625,0.0,2860.8466796875,0.8759570717811584,1.0,0.0,3.0,1.0,0.0
18125520,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7225970029830933,0.2717182338237762,0.2496247887611389,296.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8399407863616943,0.4361244738101959,0.4178597331047058,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.8524172902107239,0.5191950798034668,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7487693428993225,0.3054653108119964,0.2946860194206238,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.5961105227470398,0.1515202671289444,0.7078496813774109,284.88916015625,284.95001220703125,297.22119140625,290.54083251953125,297.0377502441406,296.9758605957031,284.8869323730469,1.0,0.5388350486755371,0.3619384765625,0.3619384765625,1.0,1.0,-2.628249406814575,0.6596748232841492,1.9685745239257808,0.0670318007469177,0.885060727596283,0.885060727596283,0.0,177.1442108154297,172.0,37297.16796875,0.0,1827.2532958984373,1.0,280.95880126953125,283.4874267578125,293.56939697265625,296.0312805175781,293.1499938964844,293.1499938964844,281.25,34042.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420470356941223,1.0,0.0,0.0,3.5298168659210205,3.529839277267456,8.313762691614102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.25634765625,0.0,1389.35693359375,1895.4371337890625,0.0,2860.8466796875,0.8759570717811584,1.0,0.0,3.0,1.0,0.0
18125580,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7195718288421631,0.2690759301185608,0.2470528334379196,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8366190791130066,0.4320975840091705,0.4138600826263428,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.848591685295105,0.5207558274269104,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.745642900466919,0.3024496138095855,0.2917059361934662,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.5921196937561035,0.149269625544548,0.6975411176681519,285.02508544921875,284.95001220703125,297.1741027832031,290.5140991210937,297.0259704589844,296.9757080078125,285.0246276855469,1.0,0.5363348722457886,0.3635482490062713,0.3635482490062713,1.0,1.0,-2.606254816055298,0.6563590168952942,1.9498957395553589,0.0685262605547905,0.9926129579544068,0.9926129579544068,0.0,177.18055725097656,175.0,36102.875,0.0,1794.9644775390625,1.0,281.24224853515625,283.65576171875,293.4683532714844,295.8075561523437,293.1499938964844,293.1499938964844,280.95001220703125,29364.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293106555938721,1.0,0.0,0.0,3.5745232105255127,3.574545383453369,8.525690304850286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.24853515625,0.0,1402.1861572265625,1895.4371337890625,0.0,2742.029052734375,0.8804880976676941,1.0,0.0,3.0,1.0,0.0
18125640,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7195718288421631,0.2690759301185608,0.2470528334379196,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8366190791130066,0.4320975840091705,0.4138600826263428,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.848591685295105,0.5207558274269104,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.745642900466919,0.3024496138095855,0.2917059361934662,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.5921196937561035,0.149269625544548,0.6975411176681519,285.02508544921875,284.95001220703125,297.1741027832031,290.5140991210937,297.0259704589844,296.9757080078125,285.0246276855469,1.0,0.5363348722457886,0.3635482490062713,0.3635482490062713,1.0,1.0,-2.606254816055298,0.6563590168952942,1.9498957395553589,0.0685262605547905,0.9926129579544068,0.9926129579544068,0.0,177.18055725097656,175.0,36102.875,0.0,1794.9644775390625,1.0,281.24224853515625,283.65576171875,293.4683532714844,295.8075561523437,293.1499938964844,293.1499938964844,280.95001220703125,29364.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293106555938721,1.0,0.0,0.0,3.5745232105255127,3.574545383453369,8.525690304850286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.24853515625,0.0,1402.1861572265625,1895.4371337890625,0.0,2742.029052734375,0.8804880976676941,1.0,0.0,3.0,1.0,0.0
18125700,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7179547548294067,0.2676168084144592,0.2459411174058914,296.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8347976207733154,0.4299364984035492,0.4120418727397918,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.8459055423736572,0.5220951437950134,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.743941605091095,0.3008373975753784,0.2903479337692261,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.5899600982666016,0.1480913609266281,0.692720890045166,284.88751220703125,284.95001220703125,297.15155029296875,290.50146484375,297.0199584960937,296.9751892089844,284.87664794921875,1.0,0.5354941487312317,0.3643531203269958,0.3643531203269958,1.0,1.0,-2.596920728683472,0.6552256941795349,1.941694974899292,0.0694715902209281,0.9064797163009644,0.9064797163009644,0.0,177.5465087890625,175.0,36897.4765625,0.0,1782.9403076171875,1.0,280.9995422363281,283.48736572265625,293.52947998046875,295.9996337890625,293.1499938964844,293.1499938964844,280.95001220703125,31826.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358422517776489,1.0,0.0,0.0,3.570627450942993,3.570650100708008,8.507116717737517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.5234375,0.0,1416.092041015625,1895.4371337890625,0.0,2802.89501953125,0.8823415637016296,1.0,0.0,3.0,1.0,0.0
18125760,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7156303524971008,0.2658209204673767,0.244490846991539,296.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.8323367834091187,0.4274381101131439,0.4098583459854126,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9990000128746032,0.8422054052352905,0.5242699980735779,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.7416584491729736,0.2989509403705597,0.2887181341648102,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.5871853828430176,0.1467401385307312,0.687202513217926,284.8373107910156,284.95001220703125,297.1297302246094,290.48931884765625,297.0126647949219,296.9727478027344,284.83624267578125,1.0,0.5347837209701538,0.3650428056716919,0.3650428056716919,1.0,1.0,-2.586580276489258,0.6534842848777771,1.9330960512161253,0.0700479820370674,0.8413158655166626,0.8413158655166626,0.0,178.3107147216797,178.0,36770.63671875,0.0,1771.2808837890625,1.0,280.9578552246094,283.4484558105469,293.5209045410156,295.9549560546875,293.1499938964844,293.1499938964844,281.25,38065.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395734429359436,1.0,0.0,0.0,3.53049898147583,3.530522346496582,8.316976618516492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.64208984375,0.0,1419.1881103515625,1895.4371337890625,0.0,2837.730224609375,0.8809775114059448,1.0,0.0,3.0,1.0,0.0
