time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125820,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7109318375587463,0.2630793750286102,0.2418686300516128,296.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8274509310722351,0.4233568906784057,0.4058323800563812,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.8355567455291748,0.5290477275848389,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7370791435241699,0.2957564890384674,0.2856151163578033,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.5813888907432556,0.1442718356847763,0.6761903762817383,284.9830322265625,284.95001220703125,297.0882873535156,290.4665832519531,297.0005798339844,296.9704895019531,284.9828796386719,1.0,0.5337421894073486,0.3664221465587616,0.3664221465587616,1.0,1.0,-2.567368507385254,0.6504231095314026,1.9169453382492063,0.071204274892807,0.9255446195602416,0.9255446195602416,0.0,180.12460327148438,166.0,35576.62109375,0.0,1751.5269775390625,1.0,281.2421264648437,283.6259155273437,293.4156188964844,295.72235107421875,293.1499938964844,293.1499938964844,280.95001220703125,32672.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254993557929993,1.0,0.0,0.0,3.5656237602233887,3.565646409988404,8.48329079872201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.5341796875,0.0,1416.9864501953125,1895.4371337890625,0.0,2706.58984375,0.8824392557144165,1.0,0.0,3.0,1.0,0.0
18125880,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7109318375587463,0.2630793750286102,0.2418686300516128,296.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8274509310722351,0.4233568906784057,0.4058323800563812,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.8355567455291748,0.5290477275848389,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7370791435241699,0.2957564890384674,0.2856151163578033,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.5813888907432556,0.1442718356847763,0.6761903762817383,284.9830322265625,284.95001220703125,297.0882873535156,290.4665832519531,297.0005798339844,296.9704895019531,284.9828796386719,1.0,0.5337421894073486,0.3664221465587616,0.3664221465587616,1.0,1.0,-2.567368507385254,0.6504231095314026,1.9169453382492063,0.071204274892807,0.9255446195602416,0.9255446195602416,0.0,180.12460327148438,166.0,35576.62109375,0.0,1751.5269775390625,1.0,281.2421264648437,283.6259155273437,293.4156188964844,295.72235107421875,293.1499938964844,293.1499938964844,280.95001220703125,32672.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254993557929993,1.0,0.0,0.0,3.5656237602233887,3.565646409988404,8.48329079872201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.5341796875,0.0,1416.9864501953125,1895.4371337890625,0.0,2706.58984375,0.8824392557144165,1.0,0.0,3.0,1.0,0.0
18125940,296.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141174316406,0.7097028493881226,0.0,0.2391535639762878,296.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.8264077305793762,0.0,0.4016762971878052,296.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.9990000128746032,0.0,0.5257610082626343,296.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141174316406,0.7358886003494263,0.0,0.2823635339736938,296.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.5787316560745239,0.0,0.6643026471138,284.8141784667969,294.1499938964844,297.04998779296875,290.4460754394531,296.9877014160156,296.9662475585937,284.81451416015625,0.0,0.0,0.3678014874458313,0.3678014874458313,1.0,1.0,-2.53699254989624,0.6435731649398804,1.89341938495636,0.0713408216834068,0.0,0.0,0.0,177.41847229003906,60.0,35932.8125,0.0,1696.606201171875,0.0,280.9580383300781,283.4469299316406,293.4696960449219,295.8564453125,293.1499938964844,293.1499938964844,278.1499938964844,48274.55078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.44892692565918,3.448951244354248,7.937089208098769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1407.54052734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141174316406,0.7097028493881226,0.0,0.2391535639762878,296.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.8264077305793762,0.0,0.4016762971878052,296.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.9990000128746032,0.0,0.5257610082626343,296.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141174316406,0.7358886003494263,0.0,0.2823635339736938,296.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.5787316560745239,0.0,0.6643026471138,284.8141784667969,294.1499938964844,297.04998779296875,290.4460754394531,296.9877014160156,296.9662475585937,284.81451416015625,0.0,0.0,0.3678014874458313,0.3678014874458313,1.0,1.0,-2.53699254989624,0.6435731649398804,1.89341938495636,0.0713408216834068,0.0,0.0,0.0,177.41847229003906,60.0,35932.8125,0.0,1696.606201171875,0.0,280.9580383300781,283.4469299316406,293.4696960449219,295.8564453125,293.1499938964844,293.1499938964844,278.1499938964844,48274.55078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.44892692565918,3.448951244354248,7.937089208098769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1407.54052734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,0.0007925336831249,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.3612580895423889,0.0,0.0008345878450199,297.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509216308594,0.3612580895423889,0.0,0.0006164289079606,297.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,0.0008345792302861,297.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0039588143117725,286.6236877441406,294.1499938964844,297.0286560058594,290.4344482421875,296.50445556640625,296.8381042480469,283.6783752441406,0.0,0.0,0.2821113169193268,0.2821113169193268,1.0,1.0,-0.0084457332268357,0.0019982836674898,0.0064474497921764,-0.0172896794974803,0.0,0.0,0.0,-0.046915914863348,60.0,1700.52001953125,0.0,-4.863344656769186e-06,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,-1.2223608791828156e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.228594986286426e-16,-3.23077980189475e-16,-1.7347889896506736e-21,-5.875965133298605e-14,-5.87594819263966e-14,-1.7102176299444642e-19,0.0,0.0,-0.0,0.0,0.0,8.233591253498482e-28,1.26199317537654e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,0.0008777139009907,297.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3093566894531,0.0,0.0,0.0014297784073278,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305358886719,0.0,0.0,0.0007787203066982,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,0.0010271163191646,297.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28546142578125,0.0,0.0,0.0025998509954661,286.57720947265625,294.1499938964844,297.0133361816406,290.4256591796875,296.5216979980469,296.8440246582031,283.2728271484375,0.0,0.0,0.2206808924674987,0.2206808924674987,1.0,1.0,-0.0071577872149646,0.0011487631127238,0.0060090241022408,-0.0174953695386648,0.0,0.0,0.0,-0.0403714776039123,60.0,822.4906616210938,0.0,-4.4260191316425335e-06,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.761986009978854e-28,-5.7613669470434315e-28,-7.545208596120221e-31,7.507527428683078e-19,7.501249127833807e-19,6.27825743037326e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,9.511789539828897e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,9.932436660164969e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,7.176177314249799e-05,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,9.999304893426596e-05,297.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0004780951130669,286.3509216308594,294.1499938964844,296.9766540527344,290.40313720703125,296.4928894042969,296.81640625,283.0144348144531,0.0,0.0,0.0735602974891662,0.0735602974891662,1.0,1.0,0.0021674796007573,1.2954269550391471e-05,-0.0021804338321089,-0.0176235884428024,0.0,0.0,0.0,0.0081974640488624,60.0,151.13430786132812,-0.0,-7.000735280371373e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.149954025194065e-40,-6.084017542559058e-40,-3.503148069919539e-40,1.1008504707438734e-21,5.188332367622332e-22,5.8201723398164055e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,9.511789539828897e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,9.932436660164969e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,7.176177314249799e-05,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,9.999304893426596e-05,297.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0004780951130669,286.3509216308594,294.1499938964844,296.9766540527344,290.40313720703125,296.4928894042969,296.81640625,283.0144348144531,0.0,0.0,0.0735602974891662,0.0735602974891662,1.0,1.0,0.0021674796007573,1.2954269550391471e-05,-0.0021804338321089,-0.0176235884428024,0.0,0.0,0.0,0.0081974640488624,60.0,151.13430786132812,-0.0,-7.000735280371373e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.149954025194065e-40,-6.084017542559058e-40,-3.503148069919539e-40,1.1008504707438734e-21,5.188332367622332e-22,5.8201723398164055e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,9.49687309912406e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,9.998469613492488e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,7.380447641480714e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,0.0001000022675725,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,0.0004744644393213,286.3068542480469,294.1499938964844,296.9583435058594,290.3911437988281,296.4592590332031,296.7998962402344,283.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009284000843763,1.299326068959772e-08,0.0009283871040679,-0.0180836953222751,0.0,0.0,0.0,-0.0079796398058533,60.0,66.69401550292969,0.0,-6.983033529195384e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0568952925662524e-21,5.276242017158203e-22,5.292710908504321e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,9.499834413873032e-05,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,0.0001000386400846,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,7.388764788629487e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.118408203125,0.0,0.0,0.0001000380725599,297.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042785644531,0.0,0.0,0.0004745319602079,286.2993469238281,294.1499938964844,296.94000244140625,290.3786926269531,296.46368408203125,296.8209533691406,283.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101235054899,7.310350103040264e-09,0.0010123432148247,-0.0182016864418983,0.0,0.0,0.0,-0.0084364293143153,60.0,30.94976806640625,0.0,-6.987493605947749e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557523656432193e-21,5.278527063210703e-22,5.27899659322149e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,9.50170651776716e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0001000590345938,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,7.39040260668844e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0001000579286483,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,0.0004746231134049,286.2840881347656,294.1499938964844,296.9033203125,290.3524475097656,296.47186279296875,296.8471984863281,283.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125484550371,7.331347529060395e-09,0.0010125411208719,-0.0182586871087551,0.0,0.0,0.0,-0.0084472792223095,60.0,12.27699851989746,0.0,-6.99022493222401e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557175295456449e-21,5.2785967354058535e-22,5.278578560050595e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,9.50170651776716e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0001000590345938,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,7.39040260668844e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0001000579286483,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,0.0004746231134049,286.2840881347656,294.1499938964844,296.9033203125,290.3524475097656,296.47186279296875,296.8471984863281,283.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125484550371,7.331347529060395e-09,0.0010125411208719,-0.0182586871087551,0.0,0.0,0.0,-0.0084472792223095,60.0,12.27699851989746,0.0,-6.99022493222401e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557175295456449e-21,5.2785967354058535e-22,5.278578560050595e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,9.50290632317774e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.097412109375,0.0,0.0,0.0001000716220005,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,7.391326653305441e-05,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,0.0001000705524347,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0004746832419186,286.2684326171875,294.1499938964844,296.8666687011719,290.3245544433594,296.479248046875,296.8565673828125,283.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126743,7.346121044804476e-09,0.0010126669658347,-0.0182973928749561,0.0,0.0,0.0,-0.0084546031430363,60.0,10.25836944580078,0.0,-6.991963630298417e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.055718842210191e-21,5.2785937061799765e-22,5.278594715921934e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,9.50290632317774e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.097412109375,0.0,0.0,0.0001000716220005,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,7.391326653305441e-05,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,0.0001000705524347,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0004746832419186,286.2684326171875,294.1499938964844,296.8666687011719,290.3245544433594,296.479248046875,296.8565673828125,283.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126743,7.346121044804476e-09,0.0010126669658347,-0.0182973928749561,0.0,0.0,0.0,-0.0084546031430363,60.0,10.25836944580078,0.0,-6.991963630298417e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.055718842210191e-21,5.2785937061799765e-22,5.278594715921934e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,9.503551700618118e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.000100078403193,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08984375,0.0,0.0,7.391826511593536e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,0.0001000773409032,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784606933594,0.0,0.0,0.0004747155471704,286.25244140625,294.1499938964844,296.8299865722656,290.2951965332031,296.4858093261719,296.8536071777344,283.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,10.24600315093994,0.0,-6.992886625312168e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.2785937061799765e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,9.503551700618118e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.000100078403193,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08984375,0.0,0.0,7.391826511593536e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,0.0001000773409032,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784606933594,0.0,0.0,0.0004747155471704,286.25244140625,294.1499938964844,296.8299865722656,290.2951965332031,296.4858093261719,296.8536071777344,283.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,10.24600315093994,0.0,-6.992886625312168e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.2785937061799765e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,9.503638284513728e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,0.0001000792981358,299.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804748535156,0.0,0.0,7.391891267616302e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,0.0001000782503979,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692138671875,0.0,0.0,0.0004747199418488,286.2361755371094,294.1499938964844,296.7933349609375,290.2645263671875,296.4915771484375,296.8416442871094,283.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,10.478119850158691,0.0,-6.99298823292338e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.2785937061799765e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,9.503638284513728e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,0.0001000792981358,299.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804748535156,0.0,0.0,7.391891267616302e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,0.0001000782503979,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692138671875,0.0,0.0,0.0004747199418488,286.2361755371094,294.1499938964844,296.7933349609375,290.2645263671875,296.4915771484375,296.8416442871094,283.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,10.478119850158691,0.0,-6.99298823292338e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.2785937061799765e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,9.503458568360656e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,0.0001000773918349,299.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,7.391750841634348e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,0.0001000763513729,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644836425781,0.0,0.0,0.0004747110069729,286.2279357910156,294.1499938964844,296.7749938964844,290.24871826171875,296.4941711425781,296.8329772949219,283.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101272854954,7.352447539688001e-09,0.0010127212153747,-0.0183139629662036,0.0,0.0,0.0,-0.0084577398374676,60.0,10.47857666015625,0.0,-6.992711121256434e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,9.503165347268804e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,0.0001000742995529,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,7.391521648969501e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729675292969,0.0,0.0,0.0001000732663669,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596923828125,0.0,0.0,0.0004746964259538,286.2196350097656,294.1499938964844,296.75665283203125,290.232666015625,296.49658203125,296.8231506347656,283.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126964189112,7.348690989061879e-09,0.0010126890847459,-0.0183041244745254,0.0,0.0,0.0,-0.008455878123641,60.0,13.480673789978027,0.0,-6.992267032046584e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,9.502132888883352e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,0.0001000634074443,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,7.390716200461611e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630798339844,0.0,0.0,0.0001000623888103,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0004746449412778,286.2029113769531,294.1499938964844,296.7200012207031,290.19976806640625,296.5009155273437,296.80035400390625,283.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.3356103413857454e-09,0.0010125772096216,-0.0182698648422956,0.0,0.0,0.0,-0.0084493933245539,60.0,15.637568473815918,0.0,-6.990723022681777e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,9.502132888883352e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,0.0001000634074443,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,7.390716200461611e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630798339844,0.0,0.0,0.0001000623888103,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0004746449412778,286.2029113769531,294.1499938964844,296.7200012207031,290.19976806640625,296.5009155273437,296.80035400390625,283.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.3356103413857454e-09,0.0010125772096216,-0.0182698648422956,0.0,0.0,0.0,-0.0084493933245539,60.0,15.637568473815918,0.0,-6.990723022681777e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,9.500537271378562e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,0.0001000465927063,299.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,7.389473466901109e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,0.0001000455886241,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,0.0004745653131976,286.1859741210937,294.1499938964844,296.6833190917969,290.166015625,296.5044860839844,296.7738952636719,283.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315518857353709e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,15.586468696594238,0.0,-6.988350520487074e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,9.500537271378562e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,0.0001000465927063,299.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,7.389473466901109e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,0.0001000455886241,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,0.0004745653131976,286.1859741210937,294.1499938964844,296.6833190917969,290.166015625,296.5044860839844,296.7738952636719,283.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315518857353709e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,15.586468696594238,0.0,-6.988350520487074e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,9.498377767158672e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,0.0001000238262349,299.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0405578613281,0.0,0.0,7.38779126550071e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,0.0001000228367047,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,0.0004744575126096,286.1688842773437,294.1499938964844,296.64666748046875,290.13153076171875,296.5073547363281,296.7448425292969,283.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.196298599243164,0.0,-6.98514881491974e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,9.498377767158672e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,0.0001000238262349,299.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0405578613281,0.0,0.0,7.38779126550071e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,0.0001000228367047,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,0.0004744575126096,286.1688842773437,294.1499938964844,296.64666748046875,290.13153076171875,296.5073547363281,296.7448425292969,283.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.196298599243164,0.0,-6.98514881491974e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,9.495654376223683e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,9.999512985814364e-05,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.030029296875,0.0,0.0,7.385671051451936e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320739746094,0.0,0.0,9.999415487982331e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,0.0004743215395137,286.151611328125,294.1499938964844,296.6099853515625,290.0964660644531,296.5094909667969,296.7138671875,283.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,14.761517524719238,0.0,-6.981119327065245e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,9.495654376223683e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,9.999512985814364e-05,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.030029296875,0.0,0.0,7.385671051451936e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320739746094,0.0,0.0,9.999415487982331e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,0.0004743215395137,286.151611328125,294.1499938964844,296.6099853515625,290.0964660644531,296.5094909667969,296.7138671875,283.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,14.761517524719238,0.0,-6.981119327065245e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,9.494068945059551e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,9.997843153541908e-05,299.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,7.384437049040571e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267333984375,0.0,0.0,9.997745655709878e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0004742423770949,286.1429443359375,294.1499938964844,296.5916748046875,290.0787658691406,296.51025390625,296.69781494140625,283.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.234399745925657e-09,0.0010117117781192,-0.018004773184657,0.0,0.0,0.0,-0.0083992192521691,60.0,14.548622131347656,0.0,-6.978776667665444e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,9.492363460594788e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,9.996046719606966e-05,299.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,7.383109914371744e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,9.995949949370696e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,0.0004741572483908,286.1342468261719,294.1499938964844,296.5733337402344,290.0610046386719,296.5108337402344,296.6814880371094,283.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213052821697374e-09,0.0010115293553099,-0.0179488621652126,0.0,0.0,0.0,-0.0083886366337537,60.0,14.340679168701172,0.0,-6.976258504209909e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,9.488539217272772e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,9.992017294280232e-05,299.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,7.38013259251602e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,9.991921979235484e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0004739662981592,286.11676025390625,294.1499938964844,296.5366516113281,290.02520751953125,296.5115661621094,296.64825439453125,283.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,13.938838005065918,0.0,-6.970613952717032e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,9.488539217272772e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,9.992017294280232e-05,299.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,7.38013259251602e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,9.991921979235484e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0004739662981592,286.11676025390625,294.1499938964844,296.5366516113281,290.02520751953125,296.5115661621094,296.64825439453125,283.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,13.938838005065918,0.0,-6.970613952717032e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,9.484163456363603e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,9.987407975131646e-05,299.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,7.376727444352582e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,9.98731338768266e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,0.0004737477866001,286.0992126464844,294.1499938964844,296.5,289.98931884765625,296.5115966796875,296.6143798828125,283.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104748755601585e-09,0.0010106521658599,-0.0176801849156618,0.0,0.0,0.0,-0.0083377845585346,60.0,13.557456016540527,0.0,-6.964162935219066e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,9.484163456363603e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,9.987407975131646e-05,299.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,7.376727444352582e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,9.98731338768266e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,0.0004737477866001,286.0992126464844,294.1499938964844,296.5,289.98931884765625,296.5115966796875,296.6143798828125,283.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104748755601585e-09,0.0010106521658599,-0.0176801849156618,0.0,0.0,0.0,-0.0083377845585346,60.0,13.557456016540527,0.0,-6.964162935219066e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,9.479172149440274e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851379394531,0.0,0.0,9.982150368159635e-05,299.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,7.372843538178131e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,9.982057235902177e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.0,0.0,0.0004734985413961,286.08160400390625,294.1499938964844,296.4633483886719,289.95343017578125,296.51104736328125,296.580078125,283.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480874470035815e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,-0.0083068562671542,60.0,13.193655967712402,0.0,-6.956812370617629e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,9.479172149440274e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851379394531,0.0,0.0,9.982150368159635e-05,299.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,7.372843538178131e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,9.982057235902177e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.0,0.0,0.0004734985413961,286.08160400390625,294.1499938964844,296.4633483886719,289.95343017578125,296.51104736328125,296.580078125,283.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480874470035815e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,-0.0083068562671542,60.0,13.193655967712402,0.0,-6.956812370617629e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,9.47345542954281e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,9.976128058042376e-05,299.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,7.368395017692819e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771728515625,0.0,0.0,9.97603638097644e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,0.0004732130328193,286.0639343261719,294.1499938964844,296.4266662597656,289.9176940917969,296.50982666015625,296.5455017089844,283.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,12.850003242492676,0.0,-6.948400255168964e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,9.47345542954281e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,9.976128058042376e-05,299.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,7.368395017692819e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771728515625,0.0,0.0,9.97603638097644e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,0.0004732130328193,286.0639343261719,294.1499938964844,296.4266662597656,289.9176940917969,296.50982666015625,296.5455017089844,283.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,12.850003242492676,0.0,-6.948400255168964e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
