time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128100,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,9.470273653278129e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,9.972776751965284e-05,299.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,7.365919009316713e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,9.972685802495108e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,0.0004730541550088,286.0551147460937,294.1499938964844,296.4083251953125,289.8999328613281,296.5089416503906,296.5281677246094,283.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.936916818744976e-09,0.0010091681033372,-0.0172255877405405,0.0,0.0,0.0,-0.0082517443224787,60.0,12.685606002807615,0.0,-6.943722752339454e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,9.466911433264612e-05,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,9.96923554339446e-05,299.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639587402344,0.0,0.0,7.363303302554414e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,9.969145321520044e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,0.0004728862259071,286.0462646484375,294.1499938964844,296.3900146484375,289.8822326660156,296.5079040527344,296.5107727050781,283.8080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.8949277398644435e-09,0.0010088091949,-0.0171156041324138,0.0,0.0,0.0,-0.0082309292629361,60.0,12.52550220489502,0.0,-6.938782348697714e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,9.459524881094694e-05,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,9.961456089513376e-05,299.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,7.35755602363497e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,9.961366595234722e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,0.000472517334856,286.0285949707031,294.1499938964844,296.35333251953125,289.8472595214844,296.50537109375,296.4759826660156,283.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8027055100117195e-09,0.00100802059751,-0.0168740414083004,0.0,0.0,0.0,-0.0081852097064256,60.0,12.216733932495115,0.0,-6.927937334921809e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,9.459524881094694e-05,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,9.961456089513376e-05,299.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,7.35755602363497e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,9.961366595234722e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,0.000472517334856,286.0285949707031,294.1499938964844,296.35333251953125,289.8472595214844,296.50537109375,296.4759826660156,283.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8027055100117195e-09,0.00100802059751,-0.0168740414083004,0.0,0.0,0.0,-0.0081852097064256,60.0,12.216733932495115,0.0,-6.927937334921809e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,9.451234654989094e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,9.952724212780596e-05,299.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,7.351106614805758e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,9.952636173693465e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,0.000472103303764,286.0108947753906,294.1499938964844,296.3166809082031,289.8128662109375,296.5022277832031,296.4412536621094,283.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071424767374,6.699223398243248e-09,0.0010071357246488,-0.0166029836982488,0.0,0.0,0.0,-0.0081339096650481,60.0,11.92360782623291,0.0,-6.915777817084745e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,9.451234654989094e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,9.952724212780596e-05,299.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,7.351106614805758e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,9.952636173693465e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,0.000472103303764,286.0108947753906,294.1499938964844,296.3166809082031,289.8128662109375,296.5022277832031,296.4412536621094,283.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071424767374,6.699223398243248e-09,0.0010071357246488,-0.0166029836982488,0.0,0.0,0.0,-0.0081339096650481,60.0,11.92360782623291,0.0,-6.915777817084745e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,9.442063310416415e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,9.943064651452004e-05,299.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,7.343971083173528e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,9.942977339960636e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.0004716452385764,285.9932556152344,294.1499938964844,296.2799987792969,289.7792053222656,296.4985046386719,296.4065856933594,283.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584758516225975e-09,0.0010061570210382,-0.016303151845932,0.0,0.0,0.0,-0.0080771651118993,60.0,11.645355224609377,0.0,-6.902340743408787e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,9.442063310416415e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,9.943064651452004e-05,299.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,7.343971083173528e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,9.942977339960636e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.0004716452385764,285.9932556152344,294.1499938964844,296.2799987792969,289.7792053222656,296.4985046386719,296.4065856933594,283.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584758516225975e-09,0.0010061570210382,-0.016303151845932,0.0,0.0,0.0,-0.0080771651118993,60.0,11.645355224609377,0.0,-6.902340743408787e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,9.43204140639864e-05,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,9.932509419741108e-05,299.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,7.33617416699417e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,9.932423563441262e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.0,0.0,0.0004711447109002,285.9756774902344,294.1499938964844,296.24334716796875,289.7464294433594,296.4941711425781,296.3721008300781,283.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459705659267456e-09,0.0010050876298919,-0.0159755814820528,0.0,0.0,0.0,-0.0080151706933975,60.0,11.381245613098145,0.0,-6.887675141342697e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,9.43204140639864e-05,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,9.932509419741108e-05,299.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,7.33617416699417e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,9.932423563441262e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.0,0.0,0.0004711447109002,285.9756774902344,294.1499938964844,296.24334716796875,289.7464294433594,296.4941711425781,296.3721008300781,283.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459705659267456e-09,0.0010050876298919,-0.0159755814820528,0.0,0.0,0.0,-0.0080151706933975,60.0,11.381245613098145,0.0,-6.887675141342697e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,9.42673214012757e-05,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,9.926917846314608e-05,299.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,7.332043605856597e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,9.926832717610524e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,0.0004708795167971,285.9668884277344,294.1499938964844,296.2250061035156,289.7304077148437,296.4917907714844,296.3549194335937,283.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045275557786,6.393458207298863e-09,0.0010045212693512,-0.0158020462840795,0.0,0.0,0.0,-0.0079823294654488,60.0,11.254430770874023,0.0,-6.879912461954518e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9077453613281,0.0,0.0,9.42123297136277e-05,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,9.92112618405372e-05,299.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,7.327766070375219e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081726074219,0.0,0.0,9.921041782945396e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971862792969,0.0,0.0,0.0004706048930529,285.9580993652344,294.1499938964844,296.2066650390625,289.71466064453125,296.4892578125,296.3377685546875,283.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324855306161225e-09,0.0010039346525445,-0.0156223410740494,0.0,0.0,0.0,-0.007948319427669,60.0,11.130888938903809,0.0,-6.87187835524128e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,9.40971149248071e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,9.908992069540544e-05,299.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,7.318802818190306e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965148925781,0.0,0.0,9.908908396027982e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,0.0004700294230133,285.9406433105469,294.1499938964844,296.1700134277344,289.6840515136719,296.4837951660156,296.3036804199219,283.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181116951609056e-09,0.0010027055395767,-0.0152458120137453,0.0,0.0,0.0,-0.0078770630061626,60.0,10.893221855163574,0.0,-6.855060519228573e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,9.40971149248071e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,9.908992069540544e-05,299.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,7.318802818190306e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965148925781,0.0,0.0,9.908908396027982e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,0.0004700294230133,285.9406433105469,294.1499938964844,296.1700134277344,289.6840515136719,296.4837951660156,296.3036804199219,283.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181116951609056e-09,0.0010027055395767,-0.0152458120137453,0.0,0.0,0.0,-0.0078770630061626,60.0,10.893221855163574,0.0,-6.855060519228573e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,9.397583198733628e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,9.896219125948846e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,7.309368083951995e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,9.896136907627806e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,0.0004694236558862,285.9232177734375,294.1499938964844,296.1333312988281,289.6547546386719,296.477783203125,296.26983642578125,284.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298277482218055e-09,0.0010014118161052,-0.0148494960740208,0.0,0.0,0.0,-0.0078020622022449,60.0,10.668046951293944,0.0,-6.837381505420127e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,9.397583198733628e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,9.896219125948846e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,7.309368083951995e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,9.896136907627806e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,0.0004694236558862,285.9232177734375,294.1499938964844,296.1333312988281,289.6547546386719,296.477783203125,296.26983642578125,284.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298277482218055e-09,0.0010014118161052,-0.0148494960740208,0.0,0.0,0.0,-0.0078020622022449,60.0,10.668046951293944,0.0,-6.837381505420127e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,9.384957957081495e-05,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,9.882921585813163e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87139892578125,0.0,0.0,7.299545541172847e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,9.882840822683649e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,0.0004687930631916,285.9059143066406,294.1499938964844,296.0966796875,289.6268920898437,296.4712219238281,296.2362365722656,284.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369332119822,0.0,0.0,0.0,-0.0077239880338311,60.0,10.454922676086426,0.0,-6.81900189647422e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,9.384957957081495e-05,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,9.882921585813163e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87139892578125,0.0,0.0,7.299545541172847e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,9.882840822683649e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,0.0004687930631916,285.9059143066406,294.1499938964844,296.0966796875,289.6268920898437,296.4712219238281,296.2362365722656,284.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369332119822,0.0,0.0,0.0,-0.0077239880338311,60.0,10.454922676086426,0.0,-6.81900189647422e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,9.37195509322919e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,9.86922750598751e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,7.28943050489761e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,9.869147470453754e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.000468143611215,285.888671875,294.1499938964844,296.0599975585937,289.6006164550781,296.4641418457031,296.20294189453125,284.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710156791849386e-09,0.0009986783843487,-0.0140120675787329,0.0,0.0,0.0,-0.0076435874216258,60.0,10.253472328186035,0.0,-6.800100038617529e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,9.37195509322919e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,9.86922750598751e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,7.28943050489761e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,9.869147470453754e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.000468143611215,285.888671875,294.1499938964844,296.0599975585937,289.6006164550781,296.4641418457031,296.20294189453125,284.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710156791849386e-09,0.0009986783843487,-0.0140120675787329,0.0,0.0,0.0,-0.0076435874216258,60.0,10.253472328186035,0.0,-6.800100038617529e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,9.36535361688584e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,9.862275328487158e-05,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,7.284295134013519e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555603027344,0.0,0.0,9.862196020549165e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451843261719,0.0,0.0,0.0004678138939198,285.8800964355469,294.1499938964844,296.0416564941406,289.5881042480469,296.4604187011719,296.1863708496094,284.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627819099629505e-09,0.000997974188067,-0.013796366751194,0.0,0.0,0.0,-0.0076027689501643,60.0,10.156920433044434,0.0,-6.79051410656939e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,9.358700481243432e-05,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,9.85526930890046e-05,299.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,7.279120472958311e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,9.855190000962466e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83941650390625,0.0,0.0,0.0004674815863836,285.8715515136719,294.1499938964844,296.0233459472656,289.5760498046875,296.4565734863281,296.1698913574219,284.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544844139393491e-09,0.0009972646366804,-0.013578993268311,0.0,0.0,0.0,-0.0075616347603499,60.0,10.063151359558104,0.0,-6.78086138350409e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,9.345322177978233e-05,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,9.841178689384832e-05,299.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,7.268712215591222e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,9.84110083663836e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,0.0004668133624363,285.85455322265625,294.1499938964844,295.9866638183594,289.5533447265625,296.4484558105469,296.1371765136719,284.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.3779820596844274e-09,0.0009958378504961,-0.0131418518722057,0.0,0.0,0.0,-0.00747891375795,60.0,9.884160041809082,0.0,-6.761469251159724e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,9.345322177978233e-05,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,9.841178689384832e-05,299.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,7.268712215591222e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,9.84110083663836e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,0.0004668133624363,285.85455322265625,294.1499938964844,295.9866638183594,289.5533447265625,296.4484558105469,296.1371765136719,284.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.3779820596844274e-09,0.0009958378504961,-0.0131418518722057,0.0,0.0,0.0,-0.00747891375795,60.0,9.884160041809082,0.0,-6.761469251159724e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,9.331689216196536e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,9.826821769820526e-05,299.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,7.25810750736855e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,9.826744644669816e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,0.000466132449219,285.837646484375,294.1499938964844,295.95001220703125,289.5326232910156,296.4398498535156,296.104736328125,284.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.2079580648012325e-09,0.0009943839395418,-0.0126964198425412,0.0,0.0,0.0,-0.007394625339657,60.0,9.715775489807127,0.0,-6.741738189930403e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,9.331689216196536e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,9.826821769820526e-05,299.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,7.25810750736855e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,9.826744644669816e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,0.000466132449219,285.837646484375,294.1499938964844,295.95001220703125,289.5326232910156,296.4398498535156,296.104736328125,284.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.2079580648012325e-09,0.0009943839395418,-0.0126964198425412,0.0,0.0,0.0,-0.007394625339657,60.0,9.715775489807127,0.0,-6.741738189930403e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,9.3172347988002e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,9.811599011300132e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,7.24686324247159e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,9.811523341340944e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0004654104704968,285.82086181640625,294.1499938964844,295.913330078125,289.5137023925781,296.4307861328125,296.0726623535156,284.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027700034077043e-09,0.0009928432991728,-0.0122241675853729,0.0,0.0,0.0,-0.0073052672669291,60.0,9.557428359985352,0.0,-6.720851075669998e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,9.3172347988002e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,9.811599011300132e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,7.24686324247159e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,9.811523341340944e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0004654104704968,285.82086181640625,294.1499938964844,295.913330078125,289.5137023925781,296.4307861328125,296.0726623535156,284.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027700034077043e-09,0.0009928432991728,-0.0122241675853729,0.0,0.0,0.0,-0.0073052672669291,60.0,9.557428359985352,0.0,-6.720851075669998e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,9.300267993239686e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,9.79373071459122e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,7.233665382955223e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031005859375,0.0,0.0,9.793655772227794e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933044433594,0.0,0.0,0.0004645630251616,285.80426025390625,294.1499938964844,295.8766784667969,289.4961853027344,296.4212341308594,296.0411682128906,284.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910383960232,4.816141263574991e-09,0.000991033622995,-0.0116699021309614,0.0,0.0,0.0,-0.0072003854438662,60.0,9.409856796264648,0.0,-6.69637856276495e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,9.300267993239686e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,9.79373071459122e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,7.233665382955223e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031005859375,0.0,0.0,9.793655772227794e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933044433594,0.0,0.0,0.0004645630251616,285.80426025390625,294.1499938964844,295.8766784667969,289.4961853027344,296.4212341308594,296.0411682128906,284.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910383960232,4.816141263574991e-09,0.000991033622995,-0.0116699021309614,0.0,0.0,0.0,-0.0072003854438662,60.0,9.409856796264648,0.0,-6.69637856276495e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79693603515625,0.0,0.0,9.29128800635226e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,9.784273424884304e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957458496094,0.0,0.0,7.226679736049846e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,9.78419921011664e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,0.0004641145060304,285.7959899902344,294.1499938964844,295.8583374023437,289.4879455566406,296.4162902832031,296.025634765625,284.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900808800011,4.704175715630754e-09,0.0009900762233883,-0.0113765578716993,0.0,0.0,0.0,-0.0071448790840804,60.0,9.356514930725098,0.0,-6.683444553345907e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,9.281944221584126e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,9.774433419806884e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899475097656,0.0,0.0,7.219411781989038e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,9.77435993263498e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,0.0004636477970052,285.7877502441406,294.1499938964844,295.8399963378906,289.48004150390625,296.4112548828125,296.01031494140625,284.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890845976769,4.5876791254784174e-09,0.0009890800574794,-0.0110713383182883,0.0,0.0,0.0,-0.0070871263742446,60.0,9.29774284362793,0.0,-6.67000037424259e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,9.262794628739356e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,9.75426664808765e-05,299.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,7.20451571396552e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799987792969,0.0,0.0,9.754193888511507e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,0.0004626912996172,285.7713928222656,294.1499938964844,295.8033447265625,289.4652099609375,296.4007873535156,295.98028564453125,284.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.3489292167464555e-09,0.0009870384819805,-0.0104458099231123,0.0,0.0,0.0,-0.0069687678478658,60.0,9.183802604675291,0.0,-6.642490291142168e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,9.262794628739356e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,9.75426664808765e-05,299.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,7.20451571396552e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799987792969,0.0,0.0,9.754193888511507e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,0.0004626912996172,285.7713928222656,294.1499938964844,295.8033447265625,289.4652099609375,296.4007873535156,295.98028564453125,284.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.3489292167464555e-09,0.0009870384819805,-0.0104458099231123,0.0,0.0,0.0,-0.0069687678478658,60.0,9.183802604675291,0.0,-6.642490291142168e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681579589844,0.0,0.0,9.243511885870248e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,9.733959450386465e-05,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,7.189516327343881e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,9.733888146001846e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.759033203125,0.0,0.0,0.0004617281374521,285.7552185058594,294.1499938964844,295.76666259765625,289.4516296386719,296.389892578125,295.9510803222656,284.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849866619333,4.108521967083334e-09,0.000984982587397,-0.0098159275949001,0.0,0.0,0.0,-0.0068495869636535,60.0,9.075224876403809,0.0,-6.61484662600742e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681579589844,0.0,0.0,9.243511885870248e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,9.733959450386465e-05,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,7.189516327343881e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,9.733888146001846e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.759033203125,0.0,0.0,0.0004617281374521,285.7552185058594,294.1499938964844,295.76666259765625,289.4516296386719,296.389892578125,295.9510803222656,284.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849866619333,4.108521967083334e-09,0.000984982587397,-0.0098159275949001,0.0,0.0,0.0,-0.0068495869636535,60.0,9.075224876403809,0.0,-6.61484662600742e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,9.22462932066992e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,9.7140742582269e-05,299.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,7.174828351708129e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,9.714003681438044e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,0.0004607849987223,285.7391967773437,294.1499938964844,295.7300109863281,289.439208984375,296.3785400390625,295.92266845703125,284.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.873107168317347e-09,0.0009829693008214,-0.0091991126537323,0.0,0.0,0.0,-0.006732880603522,60.0,8.972248077392578,0.0,-6.587832501736558e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,9.22462932066992e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,9.7140742582269e-05,299.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,7.174828351708129e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,9.714003681438044e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,0.0004607849987223,285.7391967773437,294.1499938964844,295.7300109863281,289.439208984375,296.3785400390625,295.92266845703125,284.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.873107168317347e-09,0.0009829693008214,-0.0091991126537323,0.0,0.0,0.0,-0.006732880603522,60.0,8.972248077392578,0.0,-6.587832501736558e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,9.206580580212176e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,9.695066546555609e-05,299.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74420166015625,0.0,0.0,7.160788663895801e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,9.694996697362512e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,0.0004598834784701,285.7232971191406,294.1499938964844,295.6933288574219,289.42791748046875,296.3668212890625,295.8950500488281,284.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810486808419,3.6480776177683075e-09,0.0009810449555516,-0.0086094997823238,0.0,0.0,0.0,-0.0066213235259056,60.0,8.875056266784668,0.0,-6.562061827253275e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
