time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130440,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,9.206580580212176e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,9.695066546555609e-05,299.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74420166015625,0.0,0.0,7.160788663895801e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,9.694996697362512e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,0.0004598834784701,285.7232971191406,294.1499938964844,295.6933288574219,289.42791748046875,296.3668212890625,295.8950500488281,284.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810486808419,3.6480776177683075e-09,0.0009810449555516,-0.0086094997823238,0.0,0.0,0.0,-0.0066213235259056,60.0,8.875056266784668,0.0,-6.562061827253275e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,9.197865438181908e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,9.685888653621078e-05,299.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,7.154009654186666e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,9.685819532023744e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308349609375,0.0,0.0,0.000459448172478,285.7154235839844,294.1499938964844,295.67498779296875,289.42266845703125,296.3608093261719,295.8815002441406,284.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801196865737,3.539422310794293e-09,0.0009801160776987,-0.008324802853167,0.0,0.0,0.0,-0.0065674595534801,60.0,8.828362464904785,0.0,-6.549636566433037e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,9.189523552777246e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,9.677103662397712e-05,299.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328796386719,0.0,0.0,7.147520955186337e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,9.677034540800378e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252502441406,0.0,0.0,0.0004590314929373,285.70758056640625,294.1499938964844,295.6566772460937,289.41766357421875,296.3547058105469,295.8681335449219,284.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792301570996,3.4354143974013596e-09,0.00097922666464,-0.0080522801727056,0.0,0.0,0.0,-0.0065158978104591,60.0,8.78317928314209,0.0,-6.537753449720185e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,9.173795115202664e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,9.660539217293262e-05,299.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,7.135285704862326e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,9.66047155088745e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.0004582458932418,285.6920166015625,294.1499938964844,295.6199951171875,289.4084167480469,296.34210205078125,295.842041015625,284.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775529615581,3.2393054905099916e-09,0.000977549701929,-0.0075384294614195,0.0,0.0,0.0,-0.0064186779782176,60.0,8.697830200195312,0.0,-6.515377748428365e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,9.173795115202664e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,9.660539217293262e-05,299.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,7.135285704862326e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,9.66047155088745e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.0004582458932418,285.6920166015625,294.1499938964844,295.6199951171875,289.4084167480469,296.34210205078125,295.842041015625,284.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775529615581,3.2393054905099916e-09,0.000977549701929,-0.0075384294614195,0.0,0.0,0.0,-0.0064186779782176,60.0,8.697830200195312,0.0,-6.515377748428365e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,9.158877219306304e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,9.644828969612718e-05,299.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,7.123681280063465e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,9.644762030802668e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,0.0004575007478706,285.6766052246094,294.1499938964844,295.5833435058594,289.40008544921875,296.32916259765625,295.8166198730469,284.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759617969393,3.0532973926966633e-09,0.0009759587119333,-0.0070510399527847,0.0,0.0,0.0,-0.0063264635391533,60.0,8.617326736450195,0.0,-6.494190074590733e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,9.158877219306304e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,9.644828969612718e-05,299.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,7.123681280063465e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,9.644762030802668e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,0.0004575007478706,285.6766052246094,294.1499938964844,295.5833435058594,289.40008544921875,296.32916259765625,295.8166198730469,284.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759617969393,3.0532973926966633e-09,0.0009759587119333,-0.0070510399527847,0.0,0.0,0.0,-0.0063264635391533,60.0,8.617326736450195,0.0,-6.494190074590733e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,9.144765499513596e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,9.629967098589988e-05,299.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993103027344,0.0,0.0,7.112704042810947e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,9.629900887375696e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,0.0004567959113046,285.661376953125,294.1499938964844,295.5466613769531,289.39263916015625,296.3157958984375,295.7919921875,284.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744571871124,2.877336591211588e-09,0.0009744542767293,-0.0065899724140763,0.0,0.0,0.0,-0.0062392335385084,60.0,8.54211711883545,0.0,-6.474178348980787e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,9.144765499513596e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,9.629967098589988e-05,299.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993103027344,0.0,0.0,7.112704042810947e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,9.629900887375696e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,0.0004567959113046,285.661376953125,294.1499938964844,295.5466613769531,289.39263916015625,296.3157958984375,295.7919921875,284.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744571871124,2.877336591211588e-09,0.0009744542767293,-0.0065899724140763,0.0,0.0,0.0,-0.0062392335385084,60.0,8.54211711883545,0.0,-6.474178348980787e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,9.1309571871534e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,9.615424642106518e-05,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882629394531,0.0,0.0,7.101962546585128e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,9.615359886083752e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0004561062087304,285.64630126953125,294.1499938964844,295.510009765625,289.3860168457031,296.3020324707031,295.7681884765625,284.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729847079142,2.7051592077498303e-09,0.0009729820303618,-0.0061388141475617,0.0,0.0,0.0,-0.0061538778245449,60.0,8.471284866333008,0.0,-6.454626344520875e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,9.1309571871534e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,9.615424642106518e-05,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882629394531,0.0,0.0,7.101962546585128e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,9.615359886083752e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0004561062087304,285.64630126953125,294.1499938964844,295.510009765625,289.3860168457031,296.3020324707031,295.7681884765625,284.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729847079142,2.7051592077498303e-09,0.0009729820303618,-0.0061388141475617,0.0,0.0,0.0,-0.0061538778245449,60.0,8.471284866333008,0.0,-6.454626344520875e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,9.124132338911296e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,9.608237451175228e-05,299.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,7.09665400790982e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,9.608172695152462e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0004557653155643,285.6387939453125,294.1499938964844,295.4916687011719,289.3829650878906,296.2950439453125,295.7565002441406,284.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722568211145,2.620061279046126e-09,0.0009722542017698,-0.0059158303774893,0.0,0.0,0.0,-0.0061116903088986,60.0,8.437139511108398,0.0,-6.44497433199831e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783142089844,0.0,0.0,9.117177251027896e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,9.600912744645028e-05,299.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,7.091243605827913e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,9.600848716218024e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,0.0004554179031401,285.63134765625,294.1499938964844,295.47332763671875,289.380126953125,296.2879638671875,295.7450866699219,284.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715151973068,2.533338649968186e-09,0.0009715126943774,-0.0056885876692831,0.0,0.0,0.0,-0.006068698130548,60.0,8.403945922851562,0.0,-6.435144683791806e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,9.102767944568768e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,9.585738007444888e-05,299.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,7.080034993123263e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676940917969,0.0,0.0,9.585674706613644e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0004546981945168,285.6166076660156,294.1499938964844,295.4366760253906,289.3749389648437,296.2734680175781,295.723388671875,284.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699787478893,2.353678807409665e-09,0.0009699764195829,-0.0052178157493472,0.0,0.0,0.0,-0.0059796329587697,60.0,8.340473175048828,0.0,-6.414806108523409e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,9.102767944568768e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,9.585738007444888e-05,299.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,7.080034993123263e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676940917969,0.0,0.0,9.585674706613644e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0004546981945168,285.6166076660156,294.1499938964844,295.4366760253906,289.3749389648437,296.2734680175781,295.723388671875,284.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699787478893,2.353678807409665e-09,0.0009699764195829,-0.0052178157493472,0.0,0.0,0.0,-0.0059796329587697,60.0,8.340473175048828,0.0,-6.414806108523409e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,9.087895159609616e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,9.570075781084596e-05,299.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,7.068466220516711e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568298339844,0.0,0.0,9.570013207849116e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484680175781,0.0,0.0,0.0004539553483482,285.6020202636719,294.1499938964844,295.3999938964844,289.370361328125,296.2586669921875,295.7028503417969,284.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683932294137,2.168252688505845e-09,0.0009683910757303,-0.0047319307923316,0.0,0.0,0.0,-0.0058877104893326,60.0,8.279627799987793,0.0,-6.393847939989429e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,9.087895159609616e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,9.570075781084596e-05,299.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,7.068466220516711e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568298339844,0.0,0.0,9.570013207849116e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484680175781,0.0,0.0,0.0004539553483482,285.6020202636719,294.1499938964844,295.3999938964844,289.370361328125,296.2586669921875,295.7028503417969,284.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683932294137,2.168252688505845e-09,0.0009683910757303,-0.0047319307923316,0.0,0.0,0.0,-0.0058877104893326,60.0,8.279627799987793,0.0,-6.393847939989429e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,9.072280226973815e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,9.55363066168502e-05,299.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,7.056319736875594e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,9.5535688160453e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.000453175365692,285.5876159667969,294.1499938964844,295.36334228515625,289.3663635253906,296.24346923828125,295.68426513671875,284.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667280246503,1.9735695300227007e-09,0.0009667260455898,-0.0042217853479087,0.0,0.0,0.0,-0.0057911961339414,60.0,8.22171688079834,0.0,-6.371880090227934e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,9.072280226973815e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,9.55363066168502e-05,299.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,7.056319736875594e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,9.5535688160453e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.000453175365692,285.5876159667969,294.1499938964844,295.36334228515625,289.3663635253906,296.24346923828125,295.68426513671875,284.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667280246503,1.9735695300227007e-09,0.0009667260455898,-0.0042217853479087,0.0,0.0,0.0,-0.0057911961339414,60.0,8.22171688079834,0.0,-6.371880090227934e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,9.05632841750048e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,9.536831203149632e-05,299.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,7.043911318760365e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,9.536770812701434e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,0.0004523786192294,285.5733642578125,294.1499938964844,295.32666015625,289.3629150390625,296.2279357910156,295.667724609375,284.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650271385908,1.7747007197144171e-09,0.0009650253923609,-0.0037006684578955,0.0,0.0,0.0,-0.0056926077231764,60.0,8.166316986083984,0.0,-6.34947951994036e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,9.05632841750048e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,9.536831203149632e-05,299.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,7.043911318760365e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,9.536770812701434e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,0.0004523786192294,285.5733642578125,294.1499938964844,295.32666015625,289.3629150390625,296.2279357910156,295.667724609375,284.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650271385908,1.7747007197144171e-09,0.0009650253923609,-0.0037006684578955,0.0,0.0,0.0,-0.0056926077231764,60.0,8.166316986083984,0.0,-6.34947951994036e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,9.0481924416963e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277770996094,0.0,0.0,9.528263035463168e-05,299.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,7.037582690827549e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,9.528203372610732e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.0,0.0,0.0004519722133409,285.5662841796875,294.1499938964844,295.3083190917969,289.361328125,296.2200622558594,295.6600341796875,284.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641598444432,1.67327063316236e-09,0.000964158156421,-0.0034348792396485,0.0,0.0,0.0,-0.0056423251517117,60.0,8.139286041259766,-0.0,-6.338069624689524e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,9.040218719746916e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,9.519866580376402e-05,299.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,7.031380664557219e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,9.519806917523964e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0004515739565249,285.55926513671875,294.1499938964844,295.2900085449219,289.3598937988281,296.2121276855469,295.6529541015625,284.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633096051402,1.573869479187806e-09,0.0009633080335333,-0.0031744060106575,0.0,0.0,0.0,-0.0055930470116436,60.0,8.11292552947998,-0.0,-6.326897761255168e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,9.025447070598602e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,9.504309855401516e-05,299.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,7.019889744697139e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,9.50425092014484e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,0.0004508361162152,285.546142578125,294.1499938964844,295.2533264160156,289.3572692871094,296.1961975097656,295.6411437988281,284.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009518610895611,1.379813152624365e-09,0.0009518597507849,-0.0026756832376122,0.0,0.0,0.0,-0.0054476400837302,60.0,8.01375961303711,-0.0,-6.306224520358228e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,9.025447070598602e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,9.504309855401516e-05,299.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,7.019889744697139e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,9.50425092014484e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,0.0004508361162152,285.546142578125,294.1499938964844,295.2533264160156,289.3572692871094,296.1961975097656,295.6411437988281,284.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009518610895611,1.379813152624365e-09,0.0009518597507849,-0.0026756832376122,0.0,0.0,0.0,-0.0054476400837302,60.0,8.01375961303711,-0.0,-6.306224520358228e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,9.018472337629646e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,9.496964776189998e-05,299.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61199951171875,0.0,0.0,7.014464063104242e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,9.496906568529084e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0004504878015723,285.5448913574219,294.1499938964844,295.2166748046875,289.35498046875,296.181640625,295.6304016113281,284.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007623366545885,1.103719782236112e-09,0.000762335548643,-0.0021393580827862,0.0,0.0,0.0,-0.0043699801899492,60.0,7.347296237945557,-0.0,-6.296469479138977e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,9.018472337629646e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,9.496964776189998e-05,299.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61199951171875,0.0,0.0,7.014464063104242e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,9.496906568529084e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0004504878015723,285.5448913574219,294.1499938964844,295.2166748046875,289.35498046875,296.181640625,295.6304016113281,284.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007623366545885,1.103719782236112e-09,0.000762335548643,-0.0021393580827862,0.0,0.0,0.0,-0.0043699801899492,60.0,7.347296237945557,-0.0,-6.296469479138977e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,9.001672879094258e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,9.47927255765535e-05,299.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,7.001396443229169e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,9.479215077590196e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,0.0004496486508287,285.5169677734375,294.1499938964844,295.17999267578125,289.3529968261719,296.1662292480469,295.623046875,284.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008607562631368,9.946899970358911e-10,0.0008607552736066,-0.0017542991554364,0.0,0.0,0.0,-0.0048153274692595,60.0,7.402878761291504,-0.0,-6.273022989944367e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,9.001672879094258e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,9.47927255765535e-05,299.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,7.001396443229169e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,9.479215077590196e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,0.0004496486508287,285.5169677734375,294.1499938964844,295.17999267578125,289.3529968261719,296.1662292480469,295.623046875,284.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008607562631368,9.946899970358911e-10,0.0008607552736066,-0.0017542991554364,0.0,0.0,0.0,-0.0048153274692595,60.0,7.402878761291504,-0.0,-6.273022989944367e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,9.001838770927861e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,9.479446453042328e-05,299.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61688232421875,0.0,0.0,7.001524500083178e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,9.479389700572938e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,0.0004496569454204,285.54986572265625,294.1499938964844,295.1433410644531,289.3512268066406,296.1482849121094,295.60870361328125,284.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005803297972306,7.15760062330872e-10,0.000580329040531,-0.0013014154974371,0.0,0.0,0.0,-0.0032794699072837,60.0,6.012160301208496,-0.0,-6.273242547649717e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,9.001838770927861e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,9.479446453042328e-05,299.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61688232421875,0.0,0.0,7.001524500083178e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,9.479389700572938e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,0.0004496569454204,285.54986572265625,294.1499938964844,295.1433410644531,289.3512268066406,296.1482849121094,295.60870361328125,284.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005803297972306,7.15760062330872e-10,0.000580329040531,-0.0013014154974371,0.0,0.0,0.0,-0.0032794699072837,60.0,6.012160301208496,-0.0,-6.273242547649717e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,4.5735556341242045e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,4.81621318613179e-05,299.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,3.5572575143305585e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,4.816184446099214e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,0.0002284567890455,285.5669860839844,294.1499938964844,295.125,289.35040283203125,296.1102294921875,295.5939025878906,284.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004827727680094,6.04968408701722e-10,0.0004827721859328,-0.0011076995870098,0.0,0.0,0.0,-0.0027200274635106,60.0,5.818625450134277,-0.0,-1.6193370200312532e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,3.5654458770295605e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,3.754616409423761e-05,299.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,2.7731617592507973e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,3.754594217753038e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,0.000178100017365,285.5673522949219,294.1499938964844,295.1066589355469,289.3496398925781,296.1044921875,295.59246826171875,284.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004295608378015,5.24906562660021e-10,0.0004295603139325,-0.0009504276677034,0.0,0.0,0.0,-0.0024120137095451,60.0,5.09703540802002,-0.0,-9.841399695176278e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,9.016726107802242e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,9.495122503722088e-05,299.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,7.013102003838867e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66754150390625,0.0,0.0,9.495065751252696e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,0.0004504006356,285.62310791015625,294.1499938964844,295.08758544921875,289.348876953125,296.0379943847656,295.52197265625,284.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,0.0001207955137942,1.972995516963394e-10,-0.0001207957102451,-0.000639499630779,0.0,0.0,0.0,0.0004794329288415,60.0,4.988009452819824,-0.0,-6.293995369333062e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,9.034593676915392e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,9.513937402516603e-05,299.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,7.026999082881957e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,9.513881377642974e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,0.0004512931918725,285.6835021972656,294.1499938964844,295.07000732421875,289.3481750488281,295.9735107421875,295.4584045410156,284.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,0.000672252557706,-1.3437931323245778e-10,-0.0006722524412907,-0.0003189670387655,0.0,0.0,0.0,0.0034014794509857,60.0,4.931344985961914,-0.0,-6.318958156725786e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,1.774297925294377e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,1.8684359019971453e-05,299.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,1.3800276974507142e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,1.868424988060724e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,8.862917457008734e-05,285.6859436035156,294.1499938964844,295.0333251953125,289.3467712402344,295.9298400878906,295.4566955566406,284.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001874522713478,2.3485768885223024e-10,0.0001874520385172,-0.0004299930005799,0.0,0.0,0.0,-0.0010561119997873,60.0,3.570805311203003,-0.0,-2.437144486222564e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,1.774297925294377e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,1.8684359019971453e-05,299.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,1.3800276974507142e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,1.868424988060724e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,8.862917457008734e-05,285.6859436035156,294.1499938964844,295.0333251953125,289.3467712402344,295.9298400878906,295.4566955566406,284.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001874522713478,2.3485768885223024e-10,0.0001874520385172,-0.0004299930005799,0.0,0.0,0.0,-0.0010561119997873,60.0,3.570805311203003,-0.0,-2.437144486222564e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,1.0696493518480564e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,1.1264012755418662e-05,299.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,8.319604603457265e-06,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,1.1263946362305433e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,5.343079101294279e-05,285.68585205078125,294.1499938964844,294.9966735839844,289.3453674316406,295.9266967773437,295.4576721191406,284.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001139812811743,1.4256155977943052e-10,0.0001139811429311,-0.0002608157228678,0.0,0.0,0.0,-0.0006420238059945,60.0,2.439422607421875,-0.0,-8.857498623449083e-10,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,1.0696493518480564e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,1.1264012755418662e-05,299.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,8.319604603457265e-06,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,1.1263946362305433e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,5.343079101294279e-05,285.68585205078125,294.1499938964844,294.9966735839844,289.3453674316406,295.9266967773437,295.4576721191406,284.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001139812811743,1.4256155977943052e-10,0.0001139811429311,-0.0002608157228678,0.0,0.0,0.0,-0.0006420238059945,60.0,2.439422607421875,-0.0,-8.857498623449083e-10,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
