time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132780,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135314941406,0.0,0.0,5.692525519407354e-06,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,5.99455142946681e-06,299.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182922363281,0.0,0.0,4.427578460308723e-06,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,5.994515959173441e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,2.843512629624456e-05,285.6864624023437,294.1499938964844,294.9599914550781,289.34393310546875,295.9257202148437,295.4581298828125,284.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.065845809644088e-05,7.586850592211647e-11,6.065838169888593e-05,-0.0001388012024108,0.0,0.0,0.0,-0.0003416717518121,60.0,1.7738056182861328,-0.0,-2.508639129761292e-10,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135314941406,0.0,0.0,5.692525519407354e-06,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,5.99455142946681e-06,299.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182922363281,0.0,0.0,4.427578460308723e-06,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,5.994515959173441e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,2.843512629624456e-05,285.6864624023437,294.1499938964844,294.9599914550781,289.34393310546875,295.9257202148437,295.4581298828125,284.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.065845809644088e-05,7.586850592211647e-11,6.065838169888593e-05,-0.0001388012024108,0.0,0.0,0.0,-0.0003416717518121,60.0,1.7738056182861328,-0.0,-2.508639129761292e-10,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,4.017333139927359e-06,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,4.230478680256056e-06,299.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,3.124633622064721e-06,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,4.230454123899108e-06,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,2.006725662795361e-05,285.6865234375,294.1499938964844,294.9416809082031,289.3431701660156,295.9256286621094,295.4581604003906,284.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.281016299501061e-05,5.35441864457642e-11,4.281011206330732e-05,-9.795852383831516e-05,0.0,0.0,0.0,-0.0002411370514892,60.0,1.5629717111587524,-0.0,-1.2494068279966794e-10,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135925292969,0.0,0.0,2.419524662400363e-06,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,2.5478962015768047e-06,299.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,1.881877324194648e-06,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,2.547881194914225e-06,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,1.208593403134728e-05,285.68658447265625,294.1499938964844,294.92333984375,289.3423767089844,295.9255676269531,295.4581604003906,284.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5787105187191628e-05,3.2251892129187e-11,2.5787074264371768e-05,-5.900377072975971e-05,0.0,0.0,0.0,-0.0001452505966881,60.0,1.3596903085708618,-0.0,-4.531983469058254e-11,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,7.066457214932598e-07,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,7.441379352712829e-07,299.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,5.496206085808808e-07,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,7.441335014846118e-07,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,3.5298146485729376e-06,285.68658447265625,294.1499938964844,294.8866577148437,289.3406982421875,295.9255676269531,295.45819091796875,284.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-7.530401489930227e-06,9.418496364765884e-12,7.53039239498321e-06,-1.7231033780262806e-05,0.0,0.0,0.0,-4.2416504584252834e-05,60.0,1.0820022821426392,-0.0,-3.865731519614446e-12,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,7.066457214932598e-07,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,7.441379352712829e-07,299.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,5.496206085808808e-07,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,7.441335014846118e-07,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,3.5298146485729376e-06,285.68658447265625,294.1499938964844,294.8866577148437,289.3406982421875,295.9255676269531,295.45819091796875,284.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-7.530401489930227e-06,9.418496364765884e-12,7.53039239498321e-06,-1.7231033780262806e-05,0.0,0.0,0.0,-4.2416504584252834e-05,60.0,1.0820022821426392,-0.0,-3.865731519614446e-12,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,9.97871936192496e-08,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,1.0508155412480846e-07,299.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,7.761328646438417e-08,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,1.0508093595262836e-07,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,4.984538577446074e-07,285.68658447265625,294.1499938964844,294.8500061035156,289.3388061523437,295.9255676269531,295.45819091796875,284.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0635571925377008e-06,1.330203959135079e-12,1.0635559419824858e-06,-2.4335151920240605e-06,0.0,0.0,0.0,-5.990674253553152e-06,60.0,0.9164172410964966,-0.0,-7.708640176922257e-14,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,9.97871936192496e-08,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,1.0508155412480846e-07,299.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,7.761328646438417e-08,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,1.0508093595262836e-07,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,4.984538577446074e-07,285.68658447265625,294.1499938964844,294.8500061035156,289.3388061523437,295.9255676269531,295.45819091796875,284.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0635571925377008e-06,1.330203959135079e-12,1.0635559419824858e-06,-2.4335151920240605e-06,0.0,0.0,0.0,-5.990674253553152e-06,60.0,0.9164172410964966,-0.0,-7.708640176922257e-14,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,1.5887072213338627e-10,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,1.6729985452546003e-10,299.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,1.2356775325184088e-10,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,1.6729886920252568e-10,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,7.93586085734432e-10,285.68658447265625,294.1499938964844,294.8148498535156,289.3385925292969,295.9255676269531,295.45819091796875,284.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.727582410460115e-09,2.1097693362302768e-15,1.727580301036368e-09,-3.9313108324279256e-09,0.0,0.0,0.0,-9.720679372549055e-09,60.0,0.8045402765274048,-0.0,-1.9539613900818164e-19,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,1.5887072213338627e-10,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,1.6729985452546003e-10,299.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,1.2356775325184088e-10,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,1.6729886920252568e-10,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,7.93586085734432e-10,285.68658447265625,294.1499938964844,294.8148498535156,289.3385925292969,295.9255676269531,295.45819091796875,284.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.727582410460115e-09,2.1097693362302768e-15,1.727580301036368e-09,-3.9313108324279256e-09,0.0,0.0,0.0,-9.720679372549055e-09,60.0,0.8045402765274048,-0.0,-1.9539613900818164e-19,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,5.3212739770103206e-11,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,5.603602304393718e-11,299.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,4.138823311850004e-11,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,5.6035693446476736e-11,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,2.65806626709164e-10,285.68658447265625,294.1499938964844,294.7825927734375,289.3419494628906,295.9255676269531,295.45819091796875,284.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.770019462225662e-10,7.41237579230173e-16,5.770012245776002e-10,-1.314871100888126e-09,0.0,0.0,0.0,-3.259629011154175e-09,60.0,0.735023558139801,-0.0,-2.192095347014153e-20,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,5.3212739770103206e-11,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,5.603602304393718e-11,299.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,4.138823311850004e-11,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,5.6035693446476736e-11,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,2.65806626709164e-10,285.68658447265625,294.1499938964844,294.7825927734375,289.3419494628906,295.9255676269531,295.45819091796875,284.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.770019462225662e-10,7.41237579230173e-16,5.770012245776002e-10,-1.314871100888126e-09,0.0,0.0,0.0,-3.259629011154175e-09,60.0,0.735023558139801,-0.0,-2.192095347014153e-20,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,2.9676334306616425e-11,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,3.1250859539033726e-11,299.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,2.3081899239163484e-11,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,3.1250675658345266e-11,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,1.4823831051558043e-10,285.6865234375,294.1499938964844,294.7674865722656,289.3448791503906,295.9255676269531,295.45819091796875,284.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2459399057493954e-10,4.2573117361664455e-16,3.245935464857297e-10,-7.378066491092732e-10,0.0,0.0,0.0,-1.8335413187742235e-09,60.0,0.7045125365257263,-0.0,-6.817870601287107e-21,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,1.6628981178157254e-11,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,1.751125633386863e-11,299.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,1.2933822415850392e-11,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,1.7511153985183547e-11,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,8.306456911189031e-11,285.6865234375,294.1499938964844,294.7530212402344,289.3486022949219,295.92559814453125,295.4581604003906,284.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7612430958102718e-10,2.098034965295489e-16,1.761241014142101e-10,-4.0316197602585646e-10,0.0,0.0,0.0,-9.89530235528946e-10,60.0,0.6759923696517944,-0.0,-2.140718181738269e-21,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135314941406,0.0,0.0,7.674914523359e-12,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,8.082118307939368e-12,299.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,5.9694566997836596e-12,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,8.082071470405516e-12,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,3.8337492902496e-11,285.6864929199219,294.1499938964844,294.73651123046875,289.3541259765625,295.92559814453125,295.4581604003906,284.4618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-8.784075550272162e-11,9.710957454562696e-17,8.784065835820698e-11,-1.951714762027379e-10,0.0,0.0,0.0,-4.80213202536106e-10,60.0,0.644039511680603,-0.0,-4.560102727801533e-22,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135314941406,0.0,0.0,4.349118287727549e-12,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,4.579867301374163e-12,299.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182922363281,0.0,0.0,3.382692129877407e-12,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,4.5798404131602855e-12,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,2.172457873317324e-11,285.6864929199219,294.1499938964844,294.7259826660156,289.3583984375,295.92559814453125,295.4581604003906,284.4638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.8676052771812195e-11,4.979262666355213e-17,4.867600419955487e-11,-1.0993905091849496e-10,0.0,0.0,0.0,-2.764863893389702e-10,60.0,0.6227425932884216,-0.0,-1.4643019138442432e-22,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,2.683457012153667e-08,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,2.8258320128315972e-08,299.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,2.087160844155278e-08,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,2.8258153150773072e-08,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,1.3404320498011657e-07,285.6863708496094,294.1499938964844,294.70123291015625,289.3711242675781,295.9256591796875,295.4581604003906,284.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.859414962586016e-07,3.57631323643845e-13,2.859411551980884e-07,-6.543055519614427e-07,0.0,0.0,0.0,-1.6106350813061e-06,60.0,0.5768328309059143,-0.0,-5.5746486630158226e-15,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,2.683457012153667e-08,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,2.8258320128315972e-08,299.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,2.087160844155278e-08,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,2.8258153150773072e-08,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,1.3404320498011657e-07,285.6863708496094,294.1499938964844,294.70123291015625,289.3711242675781,295.9256591796875,295.4581604003906,284.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.859414962586016e-07,3.57631323643845e-13,2.859411551980884e-07,-6.543055519614427e-07,0.0,0.0,0.0,-1.6106350813061e-06,60.0,0.5768328309059143,-0.0,-5.5746486630158226e-15,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,2.62315012378167e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,2.762325266303378e-07,299.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,2.0402548273068533e-07,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,2.762309065929003e-07,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,1.3103077662890428e-06,285.6863708496094,294.1499938964844,294.6785583496094,289.3865661621094,295.9256591796875,295.4581604003906,284.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.795525915644248e-06,3.4963900264611825e-12,2.795522277665441e-06,-6.396610388037516e-06,0.0,0.0,0.0,-1.574635098222643e-05,60.0,0.5460716485977173,-0.0,-5.326899403350349e-13,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,2.62315012378167e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,2.762325266303378e-07,299.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,2.0402548273068533e-07,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,2.762309065929003e-07,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,1.3103077662890428e-06,285.6863708496094,294.1499938964844,294.6785583496094,289.3865661621094,295.9256591796875,295.4581604003906,284.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.795525915644248e-06,3.4963900264611825e-12,2.795522277665441e-06,-6.396610388037516e-06,0.0,0.0,0.0,-1.574635098222643e-05,60.0,0.5460716485977173,-0.0,-5.326899403350349e-13,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,1.91677736438578e-06,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,2.01847501557495e-06,299.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,1.490846557317127e-06,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,2.018462964770152e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,9.574626346875448e-06,285.686767578125,294.1499938964844,294.6578369140625,289.4045715332031,295.9250183105469,295.45831298828125,284.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.042432788584847e-05,2.554580852409672e-11,2.042430241999682e-05,-4.673610965255648e-05,0.0,0.0,0.0,-0.0001150444586528,60.0,0.5990825891494751,-0.0,-2.8442748156720648e-11,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,1.91677736438578e-06,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,2.01847501557495e-06,299.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,1.490846557317127e-06,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,2.018462964770152e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,9.574626346875448e-06,285.686767578125,294.1499938964844,294.6578369140625,289.4045715332031,295.9250183105469,295.45831298828125,284.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.042432788584847e-05,2.554580852409672e-11,2.042430241999682e-05,-4.673610965255648e-05,0.0,0.0,0.0,-0.0001150444586528,60.0,0.5990825891494751,-0.0,-2.8442748156720648e-11,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,2.907267571572447e-06,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,3.061517190872109e-06,299.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,2.261238023493206e-06,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,3.061499000978074e-06,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,1.4522292076435406e-05,285.6871032714844,294.1499938964844,294.6481018066406,289.4144287109375,295.92449951171875,295.4584045410156,284.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.0978666472947225e-05,3.874671417047893e-11,3.097862645518035e-05,-7.088707207003608e-05,0.0,0.0,0.0,-0.0001744940673233,60.0,0.6433871984481812,-0.0,-6.543320746343895e-11,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,4.4096250348957255e-06,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,4.643584361474495e-06,299.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,3.429753633099608e-06,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,4.643557076633442e-06,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,2.20268211705843e-05,285.68731689453125,294.1499938964844,294.6387939453125,289.4248962402344,295.9242248535156,295.45849609375,284.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.6990771807031706e-05,5.877296566092483e-11,4.699071359937079e-05,-0.0001075244872481,0.0,0.0,0.0,-0.0002646851353347,60.0,0.7010087966918945,-0.0,-1.5053291946287573e-10,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,8.90359024197096e-06,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,9.375983609061224e-06,299.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,6.925105935806641e-06,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,9.375928129884414e-06,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,4.4474934838945046e-05,285.6886901855469,294.1499938964844,294.6212463378906,289.4473571777344,295.922119140625,295.4589538574219,284.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-9.48731685639359e-05,1.1866292670692502e-10,9.487304487265646e-05,-0.0002170938678318,0.0,0.0,0.0,-0.0005343937082216,60.0,0.9359867572784424,-0.0,-6.13703365903717e-10,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,8.90359024197096e-06,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,9.375983609061224e-06,299.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,6.925105935806641e-06,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,9.375928129884414e-06,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,4.4474934838945046e-05,285.6886901855469,294.1499938964844,294.6212463378906,289.4473571777344,295.922119140625,295.4589538574219,284.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-9.48731685639359e-05,1.1866292670692502e-10,9.487304487265646e-05,-0.0002170938678318,0.0,0.0,0.0,-0.0005343937082216,60.0,0.9359867572784424,-0.0,-6.13703365903717e-10,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,1.4838587048870975e-05,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,1.562587021908257e-05,299.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,1.1541275853232946e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,1.5625779269612394e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,7.412124978145584e-05,285.69146728515625,294.1499938964844,294.60504150390625,289.4717712402344,295.917236328125,295.4594116210937,284.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000158114649821,1.9776230653079086e-10,0.0001581144460942,-0.0003618061018642,0.0,0.0,0.0,-0.0008906151633709,60.0,1.293674349784851,-0.0,-1.704563712401352e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,1.4838587048870975e-05,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,1.562587021908257e-05,299.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,1.1541275853232946e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,1.5625779269612394e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,7.412124978145584e-05,285.69146728515625,294.1499938964844,294.60504150390625,289.4717712402344,295.917236328125,295.4594116210937,284.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000158114649821,1.9776230653079086e-10,0.0001581144460942,-0.0003618061018642,0.0,0.0,0.0,-0.0008906151633709,60.0,1.293674349784851,-0.0,-1.704563712401352e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,2.217478140664753e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,2.335129647690337e-05,299.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,1.7247279174625874e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,2.3351160052698106e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,0.0001107667703763,285.6952209472656,294.1499938964844,294.58990478515625,289.4979248046875,295.9104919433594,295.45977783203125,284.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002362864324823,2.95535929062396e-10,0.0002362861414439,-0.0005406829295679,0.0,0.0,0.0,-0.0013309352798387,60.0,1.7298527956008911,-0.0,-3.806683412932443e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,2.217478140664753e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,2.335129647690337e-05,299.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,1.7247279174625874e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,2.3351160052698106e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,0.0001107667703763,285.6952209472656,294.1499938964844,294.58990478515625,289.4979248046875,295.9104919433594,295.45977783203125,284.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002362864324823,2.95535929062396e-10,0.0002362861414439,-0.0005406829295679,0.0,0.0,0.0,-0.0013309352798387,60.0,1.7298527956008911,-0.0,-3.806683412932443e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,3.351234772708267e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,3.529039531713352e-05,299.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,2.6065503334393725e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,3.529018795234151e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,0.0001673998485784,285.6971740722656,294.1499938964844,294.5757141113281,289.5256042480469,295.8970947265625,295.4524230957031,284.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003939887683372,4.835903899547134e-10,0.0003939882735721,-0.0008773788576945,0.0,0.0,0.0,-0.0022135928738862,60.0,2.6959285736083984,-0.0,-8.694359010519292e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,3.351234772708267e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,3.529039531713352e-05,299.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,2.6065503334393725e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,3.529018795234151e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,0.0001673998485784,285.6971740722656,294.1499938964844,294.5757141113281,289.5256042480469,295.8970947265625,295.4524230957031,284.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003939887683372,4.835903899547134e-10,0.0003939882735721,-0.0008773788576945,0.0,0.0,0.0,-0.0022135928738862,60.0,2.6959285736083984,-0.0,-8.694359010519292e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518310546875,0.0,0.0,1.0264393495162947e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,1.0808985280164052e-05,299.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583312988281,0.0,0.0,7.983520845300518e-06,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,1.080892252502963e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,5.1272381824674085e-05,285.73809814453125,294.1499938964844,294.56890869140625,289.5399780273437,295.84930419921875,295.3883056640625,284.49786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006615853053517,6.898911442121403e-10,0.0006615846068598,-0.0011521503329277,0.0,0.0,0.0,-0.0036421553231775,60.0,3.419185400009156,-0.0,-8.156316178009602e-10,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,9.003091690829024e-05,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,9.480762673774734e-05,299.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,7.00249511282891e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,9.480708104092628e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,0.0004497196932788,285.9102478027344,294.1499938964844,294.5622253417969,289.5546264648437,295.678955078125,295.2447509765625,284.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000538554333616,6.890076842402946e-10,0.0005385536351241,-0.0012728585861623,0.0,0.0,0.0,-0.0030573741532862,60.0,5.382599830627441,-0.0,-6.274945008044598e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,9.003054583445191e-05,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,9.480722656007856e-05,299.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,7.002465281402692e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,9.480668813921513e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,0.0004497178597375,285.9248046875,294.1499938964844,294.5533752441406,289.5750427246094,295.63836669921875,295.22760009765625,284.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008870685123838,1.0375470482770766e-09,0.0008870674646459,-0.0018406583694741,0.0,0.0,0.0,-0.0049669914878904,60.0,5.9377946853637695,-0.0,-6.274885322454793e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,9.006333129946142e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,9.484175825491548e-05,299.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,7.005015504546463e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,9.484121983405204e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,0.0004498816851992,285.9202575683594,294.1499938964844,294.5492553710937,289.5848083496094,295.6322631835937,295.2230834960937,284.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830986382439,1.17420184686523e-09,0.0009830973576754,-0.0021038947161287,0.0,0.0,0.0,-0.0055115665309131,60.0,6.1835036277771,-0.0,-6.279453401702996e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,9.034019603859632e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,9.51332986005582e-05,299.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,7.026547973509878e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,9.513276745565236e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,0.0004512646992225,285.90576171875,294.1499938964844,294.53662109375,289.61590576171875,295.6168518066406,295.19842529296875,284.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626390528865,1.4956037519553431e-09,0.0009626375394873,-0.0029693176038563,0.0,0.0,0.0,-0.0055542411282658,60.0,7.1138176918029785,-0.0,-6.318108347613817e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,9.034019603859632e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,9.51332986005582e-05,299.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,7.026547973509878e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,9.513276745565236e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,0.0004512646992225,285.90576171875,294.1499938964844,294.53662109375,289.61590576171875,295.6168518066406,295.19842529296875,284.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626390528865,1.4956037519553431e-09,0.0009626375394873,-0.0029693176038563,0.0,0.0,0.0,-0.0055542411282658,60.0,7.1138176918029785,-0.0,-6.318108347613817e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,9.066158963833004e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85919189453125,0.0,0.0,9.547173249302432e-05,299.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,7.051544525893405e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85479736328125,0.0,0.0,9.547120134811848e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0004528701247181,285.891357421875,294.1499938964844,294.5240783691406,289.64776611328125,295.5982971191406,295.166748046875,284.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660621872171,1.895930523687639e-09,0.000966060324572,-0.0040183421224355,0.0,0.0,0.0,-0.0057526980526745,60.0,7.460351943969727,-0.0,-6.363130466979784e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
