time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135120,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,9.066158963833004e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85919189453125,0.0,0.0,9.547173249302432e-05,299.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,7.051544525893405e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85479736328125,0.0,0.0,9.547120134811848e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0004528701247181,285.891357421875,294.1499938964844,294.5240783691406,289.64776611328125,295.5982971191406,295.166748046875,284.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660621872171,1.895930523687639e-09,0.000966060324572,-0.0040183421224355,0.0,0.0,0.0,-0.0057526980526745,60.0,7.460351943969727,-0.0,-6.363130466979784e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,9.09916780074127e-05,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,9.58193268161267e-05,299.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,7.07721701473929e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451538085937,0.0,0.0,9.581880294717848e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,0.0004545190313365,285.8769836425781,294.1499938964844,294.511474609375,289.6801147460937,295.57977294921875,295.1239929199219,284.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695786284282,2.307098956322306e-09,0.0009695763583295,-0.0050957612693309,0.0,0.0,0.0,-0.0059565328992903,60.0,7.635167598724365,-0.0,-6.409538144680482e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,9.09916780074127e-05,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,9.58193268161267e-05,299.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,7.07721701473929e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451538085937,0.0,0.0,9.581880294717848e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,0.0004545190313365,285.8769836425781,294.1499938964844,294.511474609375,289.6801147460937,295.57977294921875,295.1239929199219,284.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695786284282,2.307098956322306e-09,0.0009695763583295,-0.0050957612693309,0.0,0.0,0.0,-0.0059565328992903,60.0,7.635167598724365,-0.0,-6.409538144680482e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,9.113284613704308e-05,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446350097656,0.0,0.0,9.596798190614209e-05,299.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,7.088197162374854e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84033203125,0.0,0.0,9.596745803719386e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,0.0004552242171484,285.8698425292969,294.1499938964844,294.50506591796875,289.6964416503906,295.5705261230469,295.10040283203125,284.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710871963761,2.482942518255981e-09,0.0009710846934467,-0.0055565293878316,0.0,0.0,0.0,-0.0060437298379838,60.0,7.702770709991455,-0.0,-6.429436183452708e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,9.123425843426958e-05,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,9.607477113604546e-05,299.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519287109375,0.0,0.0,7.096084300428629e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,9.607425454305484e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287353515625,0.0,0.0,0.0004557308275252,285.8627014160156,294.1499938964844,294.4985656738281,289.7128295898437,295.5613098144531,295.0751037597656,284.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721632231958,2.609242821804969e-09,0.000972160603851,-0.0058874837122857,0.0,0.0,0.0,-0.0061063216999173,60.0,7.762314796447754,-0.0,-6.443747935236388e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,9.138986933976412e-05,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,9.623862570151688e-05,299.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,7.1081864007283e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,9.623810910852626e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,0.000456508132629,285.8485107421875,294.1499938964844,294.4851989746094,289.7456359863281,295.5428771972656,295.0234069824219,284.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738208609633,2.8030184839877847e-09,0.0009738180669955,-0.0063952375203371,0.0,0.0,0.0,-0.0062023871578276,60.0,7.867293834686279,-0.0,-6.465735680194484e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,9.138986933976412e-05,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,9.623862570151688e-05,299.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,7.1081864007283e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,9.623810910852626e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,0.000456508132629,285.8485107421875,294.1499938964844,294.4851989746094,289.7456359863281,295.5428771972656,295.0234069824219,284.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738208609633,2.8030184839877847e-09,0.0009738180669955,-0.0063952375203371,0.0,0.0,0.0,-0.0062023871578276,60.0,7.867293834686279,-0.0,-6.465735680194484e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,9.148285607807338e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,9.633653826313092e-05,299.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,7.115417975001037e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,9.633602894609794e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,0.000456972658867,285.8344116210937,294.1499938964844,294.4711608886719,289.77838134765625,295.5245056152344,294.9717102050781,284.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974811904598,2.918776331739536e-09,0.0009748089942149,-0.0066985562443733,0.0,0.0,0.0,-0.0062597785145044,60.0,7.960976600646973,-0.0,-6.478887826233405e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,9.148285607807338e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,9.633653826313092e-05,299.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,7.115417975001037e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,9.633602894609794e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,0.000456972658867,285.8344116210937,294.1499938964844,294.4711608886719,289.77838134765625,295.5245056152344,294.9717102050781,284.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974811904598,2.918776331739536e-09,0.0009748089942149,-0.0066985562443733,0.0,0.0,0.0,-0.0062597785145044,60.0,7.960976600646973,-0.0,-6.478887826233405e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,9.152321581495926e-05,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,9.637902985559776e-05,299.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,7.118555367924273e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,9.63785278145224e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.0004571742902044,285.8204345703125,294.1499938964844,294.45623779296875,289.810791015625,295.5061950683594,294.92266845703125,284.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097524037119,2.968957302229569e-09,0.0009752374025993,-0.0068300459533929,0.0,0.0,0.0,-0.0062846518121659,60.0,8.043261528015137,-0.0,-6.484594194944293e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,9.152321581495926e-05,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,9.637902985559776e-05,299.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,7.118555367924273e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,9.63785278145224e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.0004571742902044,285.8204345703125,294.1499938964844,294.45623779296875,289.810791015625,295.5061950683594,294.92266845703125,284.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097524037119,2.968957302229569e-09,0.0009752374025993,-0.0068300459533929,0.0,0.0,0.0,-0.0062846518121659,60.0,8.043261528015137,-0.0,-6.484594194944293e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,9.155018051387742e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,9.640742064220832e-05,299.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81268310546875,0.0,0.0,7.120651571312919e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,9.640691860113292e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,0.0004573090409394,285.8065795898437,294.1499938964844,294.4402770996094,289.8427429199219,295.4879150390625,294.875732421875,284.5287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755255887284,3.00245273088251e-09,0.0009755226201377,-0.0069178147241473,0.0,0.0,0.0,-0.0063012507744133,60.0,8.119690895080566,-0.0,-6.48840412509344e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,9.155018051387742e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,9.640742064220832e-05,299.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81268310546875,0.0,0.0,7.120651571312919e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,9.640691860113292e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,0.0004573090409394,285.8065795898437,294.1499938964844,294.4402770996094,289.8427429199219,295.4879150390625,294.875732421875,284.5287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755255887284,3.00245273088251e-09,0.0009755226201377,-0.0069178147241473,0.0,0.0,0.0,-0.0063012507744133,60.0,8.119690895080566,-0.0,-6.48840412509344e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,9.158532338915391e-05,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,9.644441888667644e-05,299.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,7.123384420992807e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,9.644393139751628e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78582763671875,0.0,0.0,0.0004574845952447,285.7996826171875,294.1499938964844,294.4317932128906,289.8584289550781,295.4787902832031,294.8529357910156,284.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759006206877,3.046191965339062e-09,0.0009758975938893,-0.0070324228145182,0.0,0.0,0.0,-0.0063229394145309,60.0,8.156755447387695,-0.0,-6.493381476957438e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,9.16398348635994e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,9.650181891629472e-05,299.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80291748046875,0.0,0.0,7.127624121494591e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,9.650132415117696e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,0.0004577568906825,285.79278564453125,294.1499938964844,294.4230041503906,289.8739624023437,295.4696655273437,294.83026123046875,284.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976480951067,3.1140579004329542e-09,0.0009764778078533,-0.0072102495469152,0.0,0.0,0.0,-0.0063565829768776,60.0,8.193861961364746,-0.0,-6.501107208123359e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,9.176151070278138e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,9.66299485298805e-05,299.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,7.137087231967598e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,9.662946104072034e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,0.0004583647241815,285.78240966796875,294.1499938964844,294.408935546875,289.8970642089844,295.45574951171875,294.79547119140625,284.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777767118066,3.265588022216548e-09,0.0009777734521776,-0.0076072975061833,0.0,0.0,0.0,-0.0064317020587623,60.0,8.251025199890137,-0.0,-6.5183748176878e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,9.1808098659385e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,9.667901031207292e-05,299.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,7.140710658859462e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,9.667852282291278e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,0.0004585974675137,285.7791442871094,294.1499938964844,294.404296875,289.9042358398437,295.45135498046875,294.7843322753906,284.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782728739082,3.323614716777001e-09,0.0009782696142792,-0.0077593410387635,0.0,0.0,0.0,-0.0064604682847857,60.0,8.269290924072266,-0.0,-6.52499281272867e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,9.202700312016532e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723388671875,0.0,0.0,9.690951992524788e-05,299.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,7.15773567208089e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,9.690903971204534e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,0.0004596909857355,285.7655639648437,294.1499938964844,294.3838806152344,289.93341064453125,295.4329833984375,294.7373046875,284.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806039743125,3.596259734450768e-09,0.0009806003654375,-0.0084737287834286,0.0,0.0,0.0,-0.0065956274047493,60.0,8.345925331115723,-0.0,-6.556134479751563e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,9.202700312016532e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723388671875,0.0,0.0,9.690951992524788e-05,299.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,7.15773567208089e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,9.690903971204534e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,0.0004596909857355,285.7655639648437,294.1499938964844,294.3838806152344,289.93341064453125,295.4329833984375,294.7373046875,284.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806039743125,3.596259734450768e-09,0.0009806003654375,-0.0084737287834286,0.0,0.0,0.0,-0.0065956274047493,60.0,8.345925331115723,-0.0,-6.556134479751563e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,9.226203110301868e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,9.715700434753673e-05,299.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,7.176015060395002e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,9.71565314102918e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,0.0004608650051523,285.7520751953125,294.1499938964844,294.36163330078125,289.96124267578125,295.4145202636719,294.6891784667969,284.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831085335463,3.8889953479781525e-09,0.0009831046918407,-0.0092407427728176,0.0,0.0,0.0,-0.0067407544702291,60.0,8.421934127807617,-0.0,-6.58965362276831e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,9.226203110301868e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,9.715700434753673e-05,299.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,7.176015060395002e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,9.71565314102918e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,0.0004608650051523,285.7520751953125,294.1499938964844,294.36163330078125,289.96124267578125,295.4145202636719,294.6891784667969,284.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831085335463,3.8889953479781525e-09,0.0009831046918407,-0.0092407427728176,0.0,0.0,0.0,-0.0067407544702291,60.0,8.421934127807617,-0.0,-6.58965362276831e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,9.2468319053296e-05,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,9.737423533806576e-05,299.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,7.192058546934277e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493896484375,0.0,0.0,9.737376240082084e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,0.0004618954844772,285.7386779785156,294.1499938964844,294.3373107910156,289.98748779296875,295.3959045410156,294.6407470703125,284.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853062219917,4.145924492604536e-09,0.0009853020310401,-0.009913926012814,0.0,0.0,0.0,-0.0068681272678077,60.0,8.494397163391113,-0.0,-6.619143277930561e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,9.2468319053296e-05,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,9.737423533806576e-05,299.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,7.192058546934277e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493896484375,0.0,0.0,9.737376240082084e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,0.0004618954844772,285.7386779785156,294.1499938964844,294.3373107910156,289.98748779296875,295.3959045410156,294.6407470703125,284.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853062219917,4.145924492604536e-09,0.0009853020310401,-0.009913926012814,0.0,0.0,0.0,-0.0068681272678077,60.0,8.494397163391113,-0.0,-6.619143277930561e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491149902344,0.0,0.0,9.255135955754668e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,9.746167779667304e-05,299.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,7.198517414508387e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,9.746120485942812e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,0.0004623103304766,285.7320251464844,294.1499938964844,294.3243408203125,289.9999694824219,295.38653564453125,294.6167297363281,284.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861899306997,4.249341323259159e-09,0.0009861856233328,-0.0101848859339952,0.0,0.0,0.0,-0.0069193919189274,60.0,8.528332710266113,-0.0,-6.6310320789853e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7443542480469,0.0,0.0,9.261276136385276e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,9.752632468007504e-05,299.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,7.203291897894815e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,9.752585901878774e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,0.0004626170266419,285.72540283203125,294.1499938964844,294.31072998046875,290.0119934082031,295.37713623046875,294.593017578125,284.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868439519777,4.325792613002477e-09,0.0009868395281955,-0.0103851929306983,0.0,0.0,0.0,-0.0069572930224239,60.0,8.560057640075684,-0.0,-6.639827176968538e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,9.26574066397734e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,9.757333464222027e-05,299.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,7.206763984868303e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,9.75728762568906e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,0.0004628401075024,285.71221923828125,294.1499938964844,294.2817077636719,290.03448486328125,295.358154296875,294.5474548339844,284.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873192757368,4.381330853675536e-09,0.0009873149683699,-0.0105307037010788,0.0,0.0,0.0,-0.0069848280400037,60.0,8.614387512207031,-0.0,-6.646220640504907e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,9.26574066397734e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,9.757333464222027e-05,299.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,7.206763984868303e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,9.75728762568906e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,0.0004628401075024,285.71221923828125,294.1499938964844,294.2817077636719,290.03448486328125,295.358154296875,294.5474548339844,284.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873192757368,4.381330853675536e-09,0.0009873149683699,-0.0105307037010788,0.0,0.0,0.0,-0.0069848280400037,60.0,8.614387512207031,-0.0,-6.646220640504907e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,9.262597450288013e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,9.754022903507575e-05,299.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352905273437,0.0,0.0,7.204317807918414e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,9.753977064974606e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,0.0004626830923371,285.6991882324219,294.1499938964844,294.25,290.0548095703125,295.3389892578125,294.50390625,284.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869837667793,4.342070702989531e-09,0.0009869794594123,-0.0104278409853577,0.0,0.0,0.0,-0.006965366192162,60.0,8.659714698791504,-0.0,-6.641700878162737e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,9.262597450288013e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,9.754022903507575e-05,299.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352905273437,0.0,0.0,7.204317807918414e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,9.753977064974606e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,0.0004626830923371,285.6991882324219,294.1499938964844,294.25,290.0548095703125,295.3389892578125,294.50390625,284.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869837667793,4.342070702989531e-09,0.0009869794594123,-0.0104278409853577,0.0,0.0,0.0,-0.006965366192162,60.0,8.659714698791504,-0.0,-6.641700878162737e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,9.249507274944337e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,9.740237146615982e-05,299.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,7.194135832833126e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,9.740192035678774e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.000462029245682,285.686279296875,294.1499938964844,294.2109375,290.0738525390625,295.3194885253906,294.4628295898437,284.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855886455625,4.178880796956719e-09,0.0009855844546109,-0.0100002726539969,0.0,0.0,0.0,-0.0068844677880406,60.0,8.692520141601562,-0.0,-6.622930470712164e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,9.249507274944337e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,9.740237146615982e-05,299.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,7.194135832833126e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,9.740192035678774e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.000462029245682,285.686279296875,294.1499938964844,294.2109375,290.0738525390625,295.3194885253906,294.4628295898437,284.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855886455625,4.178880796956719e-09,0.0009855844546109,-0.0100002726539969,0.0,0.0,0.0,-0.0068844677880406,60.0,8.692520141601562,-0.0,-6.622930470712164e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,9.231323201674968e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,9.721088281366974e-05,299.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7163391113281,0.0,0.0,7.179991371231154e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,9.721043898025528e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69677734375,0.0,0.0,0.0004611209733411,285.67352294921875,294.1499938964844,294.1605224609375,290.0926513671875,295.299560546875,294.4230651855469,284.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836509125307,3.952234095550011e-09,0.0009836470708251,-0.00940643530339,0.0,0.0,0.0,-0.0067721125669777,60.0,8.717559814453125,-0.0,-6.596906132472213e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,9.231323201674968e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,9.721088281366974e-05,299.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7163391113281,0.0,0.0,7.179991371231154e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,9.721043898025528e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69677734375,0.0,0.0,0.0004611209733411,285.67352294921875,294.1499938964844,294.1605224609375,290.0926513671875,295.299560546875,294.4230651855469,284.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836509125307,3.952234095550011e-09,0.0009836470708251,-0.00940643530339,0.0,0.0,0.0,-0.0067721125669777,60.0,8.717559814453125,-0.0,-6.596906132472213e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,9.220391075359656e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,9.709575533634052e-05,299.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,7.171488687163219e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978759765625,0.0,0.0,9.709531150292604e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.0,0.0,0.0004605749272741,285.6672058105469,294.1499938964844,294.1312866210937,290.1018371582031,295.2893981933594,294.4034423828125,284.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824850130826,3.815982640986704e-09,0.000982481171377,-0.0090494379401206,0.0,0.0,0.0,-0.0067045632749795,60.0,8.727376937866211,-0.0,-6.581285560969263e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,9.208849223796278e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,9.697420318843795e-05,299.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,7.162510155467317e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,9.697376663098112e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,0.0004599983803927,285.6609191894531,294.1499938964844,294.0995178222656,290.11090087890625,295.2790222167969,294.3838806152344,284.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812547359615,3.6721279350615516e-09,0.0009812510106712,-0.00867251586169,0.0,0.0,0.0,-0.0066332481801509,60.0,8.73580551147461,-0.0,-6.564813759268874e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897277832031,0.0,0.0,9.189627598971128e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68914794921875,0.0,0.0,9.67717860476114e-05,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,7.147559517761692e-05,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,9.677134949015452e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800231933594,0.0,0.0,0.000459038245026,285.6504821777344,294.1499938964844,294.04071044921875,290.12567138671875,295.26104736328125,294.35089111328125,284.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979206059128,3.432565343075566e-09,0.0009792025666683,-0.0080448146909475,0.0,0.0,0.0,-0.0065144868567585,60.0,8.74764347076416,-0.0,-6.537428021147207e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882629394531,0.0,0.0,9.186261740978809e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,9.673633758211508e-05,299.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976623535156,0.0,0.0,7.144941628212109e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,9.673590830061583e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,0.0004588701413013,285.64849853515625,294.1499938964844,294.0287780761719,290.12841796875,295.25750732421875,294.3445129394531,284.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788472671061,3.3906171204023394e-09,0.0009788438910618,-0.0079349009320139,0.0,0.0,0.0,-0.00649369135499,60.0,8.749714851379395,-0.0,-6.532638963108185e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,9.164124639937654e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,9.650321590015663e-05,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,7.127722346922383e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,9.650279389461502e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,0.0004577643703669,285.63623046875,294.1499938964844,293.9491271972656,290.1449279785156,295.2352905273437,294.3050537109375,284.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764875285327,3.114716484731161e-09,0.000976484385319,-0.0072119743563234,0.0,0.0,0.0,-0.0063569140620529,60.0,8.761096954345703,-0.0,-6.501182525653348e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,9.164124639937654e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,9.650321590015663e-05,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,7.127722346922383e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,9.650279389461502e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,0.0004577643703669,285.63623046875,294.1499938964844,293.9491271972656,290.1449279785156,295.2352905273437,294.3050537109375,284.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764875285327,3.114716484731161e-09,0.000976484385319,-0.0072119743563234,0.0,0.0,0.0,-0.0063569140620529,60.0,8.761096954345703,-0.0,-6.501182525653348e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
