time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137460,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,9.148965909844264e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,9.634358139010146e-05,299.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,7.115931657608598e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,9.634315938455984e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,0.0004570072051137,285.62408447265625,294.1499938964844,293.8613586425781,290.16021728515625,295.2119445800781,294.26397705078125,284.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748713928274,2.9257669620363913e-09,0.0009748684242367,-0.0067168739624321,0.0,0.0,0.0,-0.0062632425688207,60.0,8.773026466369629,-0.0,-6.479682923554719e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,9.148965909844264e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,9.634358139010146e-05,299.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,7.115931657608598e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,9.634315938455984e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,0.0004570072051137,285.62408447265625,294.1499938964844,293.8613586425781,290.16021728515625,295.2119445800781,294.26397705078125,284.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748713928274,2.9257669620363913e-09,0.0009748684242367,-0.0067168739624321,0.0,0.0,0.0,-0.0062632425688207,60.0,8.773026466369629,-0.0,-6.479682923554719e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,9.140106703853236e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,9.62502817856148e-05,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,7.109040598152205e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571350097656,0.0,0.0,9.62498743319884e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,0.0004565647104755,285.612060546875,294.1499938964844,293.76629638671875,290.1741027832031,295.1875305175781,294.2205810546875,284.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739257511682,2.815308652870384e-09,0.0009739228989928,-0.0064274412579834,0.0,0.0,0.0,-0.0062084784731268,60.0,8.786675453186035,-0.0,-6.467131186127517e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,9.140106703853236e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,9.62502817856148e-05,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,7.109040598152205e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571350097656,0.0,0.0,9.62498743319884e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,0.0004565647104755,285.612060546875,294.1499938964844,293.76629638671875,290.1741027832031,295.1875305175781,294.2205810546875,284.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739257511682,2.815308652870384e-09,0.0009739228989928,-0.0064274412579834,0.0,0.0,0.0,-0.0062084784731268,60.0,8.786675453186035,-0.0,-6.467131186127517e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,9.138141467701644e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,9.622958168620244e-05,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,7.107511191861704e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,9.622916695661844e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,0.0004564665432553,285.6061096191406,294.1499938964844,293.7162780761719,290.18048095703125,295.1748046875,294.1972961425781,284.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737167856656,2.7907758326506382e-09,0.0009737139916978,-0.0063631571829319,0.0,0.0,0.0,-0.0061963209882378,60.0,8.794479370117188,-0.0,-6.464345148060603e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,9.137261076830328e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,9.622031211620195e-05,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,7.10682652425021e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,9.621990466257556e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,0.0004564225964713,285.6001892089844,294.1499938964844,293.6647644042969,290.1864013671875,295.1617126464844,294.1727905273437,284.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736225474625,2.7797726342981832e-09,0.0009736197534948,-0.0063343257643282,0.0,0.0,0.0,-0.0061908653005957,60.0,8.802608489990234,-0.0,-6.4630953033884e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,9.135730942944063e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,9.620418859412894e-05,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,7.105635449988768e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,9.620378841646016e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,0.0004563461989164,285.5884704589844,294.1499938964844,293.5575866699219,290.1968994140625,295.1343994140625,294.1199645996094,284.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734585182741,2.760624617792473e-09,0.0009734557243064,-0.0062841521576046,0.0,0.0,0.0,-0.0061813713982701,60.0,8.817709922790527,-0.0,-6.46092175315971e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,9.135730942944063e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,9.620418859412894e-05,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,7.105635449988768e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,9.620378841646016e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,0.0004563461989164,285.5884704589844,294.1499938964844,293.5575866699219,290.1968994140625,295.1343994140625,294.1199645996094,284.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734585182741,2.760624617792473e-09,0.0009734557243064,-0.0062841521576046,0.0,0.0,0.0,-0.0061813713982701,60.0,8.817709922790527,-0.0,-6.46092175315971e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,9.1330919531174e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,9.617639443604276e-05,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,7.103582174750045e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,9.617599425837398e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,0.0004562144167721,285.57684326171875,294.1499938964844,293.445556640625,290.2054748535156,295.1059265136719,294.06329345703125,284.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731781319715,2.7276696457079197e-09,0.0009731753962114,-0.0061977980658411,0.0,0.0,0.0,-0.0061650415882468,60.0,8.83092975616455,-0.0,-6.457180745655934e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,9.1330919531174e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,9.617639443604276e-05,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,7.103582174750045e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,9.617599425837398e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,0.0004562144167721,285.57684326171875,294.1499938964844,293.445556640625,290.2054748535156,295.1059265136719,294.06329345703125,284.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731781319715,2.7276696457079197e-09,0.0009731753962114,-0.0061977980658411,0.0,0.0,0.0,-0.0061650415882468,60.0,8.83092975616455,-0.0,-6.457180745655934e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,9.124071948463096e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251525878906,0.0,0.0,9.608139953343198e-05,299.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,7.096565241226926e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,9.60810066317208e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,0.0004557638603728,285.5653991699219,294.1499938964844,293.3295288085937,290.2120361328125,295.0757141113281,294.0043640136719,284.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722153190523,2.6152029430903667e-09,0.0009722126997075,-0.0059031001292169,0.0,0.0,0.0,-0.0061092819087207,60.0,8.836553573608398,-0.0,-6.44442295083536e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,9.124071948463096e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251525878906,0.0,0.0,9.608139953343198e-05,299.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,7.096565241226926e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,9.60810066317208e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,0.0004557638603728,285.5653991699219,294.1499938964844,293.3295288085937,290.2120361328125,295.0757141113281,294.0043640136719,284.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722153190523,2.6152029430903667e-09,0.0009722126997075,-0.0059031001292169,0.0,0.0,0.0,-0.0061092819087207,60.0,8.836553573608398,-0.0,-6.44442295083536e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,9.10982271307148e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,9.593134018359706e-05,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,7.085481774993241e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,9.59309545578435e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,0.000455052126199,285.5540466308594,294.1499938964844,293.2103271484375,290.2165222167969,295.0442199707031,293.9455261230469,284.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706969140097,2.437595902904377e-09,0.0009706944692879,-0.0054377084597945,0.0,0.0,0.0,-0.006021237000823,60.0,8.835283279418945,-0.0,-6.424301801644107e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,9.10982271307148e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,9.593134018359706e-05,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,7.085481774993241e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,9.59309545578435e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,0.000455052126199,285.5540466308594,294.1499938964844,293.2103271484375,290.2165222167969,295.0442199707031,293.9455261230469,284.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706969140097,2.437595902904377e-09,0.0009706944692879,-0.0054377084597945,0.0,0.0,0.0,-0.006021237000823,60.0,8.835283279418945,-0.0,-6.424301801644107e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,9.101890464080498e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,9.584781219018625e-05,299.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62115478515625,0.0,0.0,7.079311762936413e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,9.584742656443268e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,0.0004546559066511,285.5484313964844,294.1499938964844,293.1497497558594,290.2179260253906,295.02789306640625,293.916748046875,284.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698504582047,2.3387287662046674e-09,0.0009698481298983,-0.0051786419935524,0.0,0.0,0.0,-0.0059722196310758,60.0,8.831912994384766,-0.0,-6.4131150168123e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,9.087534999707714e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,9.569663961883634e-05,299.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,7.068146078381687e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,9.56962539930828e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,0.0004539388464763,285.5428771972656,294.1499938964844,293.0887145996094,290.2188415527344,295.0111999511719,293.89019775390625,284.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683208190836,2.159836753889976e-09,0.0009683186654001,-0.0047098780050873,0.0,0.0,0.0,-0.0058835363015532,60.0,8.82483959197998,-0.0,-6.392897233808982e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,9.060366573976351e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,9.541053441353142e-05,299.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,7.047014514682814e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,9.541015606373549e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,0.000452581763966,285.53271484375,294.1499938964844,292.9754333496094,290.21905517578125,294.9796447753906,293.8476257324219,284.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654263267293,1.821274242530535e-09,0.0009654245222918,-0.0038227094337344,0.0,0.0,0.0,-0.0057157007977366,60.0,8.805535316467285,-0.0,-6.354721904244799e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,9.058161958819257e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,9.538731683278456e-05,299.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,7.045299571473151e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,9.538694575894624e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0004524716350715,285.5318298339844,294.1499938964844,292.9655456542969,290.218994140625,294.9768371582031,293.84423828125,284.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651914006099,1.793801884808488e-09,0.0009651895961724,-0.003750720527023,0.0,0.0,0.0,-0.0057020816020667,60.0,8.803645133972168,-0.0,-6.351628911716034e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,9.032045636558904e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,9.511229291092604e-05,299.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,7.024985825410113e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,9.511192183708772e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,0.0004511670849751,285.5209655761719,294.1499938964844,292.8416442871094,290.2170104980469,294.94097900390625,293.8090209960937,284.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624071535654,1.4683388949165987e-09,0.0009624056401662,-0.0028978704940527,0.0,0.0,0.0,-0.0055407308973371,60.0,8.777507781982422,-0.0,-6.315047329508161e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,9.032045636558904e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,9.511229291092604e-05,299.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,7.024985825410113e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,9.511192183708772e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,0.0004511670849751,285.5209655761719,294.1499938964844,292.8416442871094,290.2170104980469,294.94097900390625,293.8090209960937,284.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624071535654,1.4683388949165987e-09,0.0009624056401662,-0.0028978704940527,0.0,0.0,0.0,-0.0055407308973371,60.0,8.777507781982422,-0.0,-6.315047329508161e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,9.009546192828566e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,9.487535135122016e-05,299.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,7.007485692156479e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,9.487498755333944e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,0.000450043240562,285.5057983398437,294.1499938964844,292.7178039550781,290.2129821777344,294.9041442871094,293.779296875,284.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600185439921,1.1879568440065214e-09,0.0009600173798389,-0.0021631366107612,0.0,0.0,0.0,-0.005401779897511,60.0,8.756279945373535,-0.0,-6.283616471591813e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,9.009546192828566e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,9.487535135122016e-05,299.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,7.007485692156479e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,9.487498755333944e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,0.000450043240562,285.5057983398437,294.1499938964844,292.7178039550781,290.2129821777344,294.9041442871094,293.779296875,284.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600185439921,1.1879568440065214e-09,0.0009600173798389,-0.0021631366107612,0.0,0.0,0.0,-0.005401779897511,60.0,8.756279945373535,-0.0,-6.283616471591813e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,9.011248766910283e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,9.489327931078152e-05,299.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,7.008809188846499e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,9.48929155129008e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.0004501282819546,285.5009765625,294.1499938964844,292.5948486328125,290.2069396972656,294.8779296875,293.7587280273437,284.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004953199531883,7.43501205047181e-10,0.0004953191964887,-0.0014593568630516,0.0,0.0,0.0,-0.0028647296130657,60.0,6.855006694793701,-0.0,-6.285986131615573e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,9.011248766910283e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,9.489327931078152e-05,299.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,7.008809188846499e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,9.48929155129008e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.0004501282819546,285.5009765625,294.1499938964844,292.5948486328125,290.2069396972656,294.8779296875,293.7587280273437,284.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004953199531883,7.43501205047181e-10,0.0004953191964887,-0.0014593568630516,0.0,0.0,0.0,-0.0028647296130657,60.0,6.855006694793701,-0.0,-6.285986131615573e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58740234375,0.0,0.0,4.357706711743958e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,4.588898445945233e-05,299.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,3.38935642503202e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,4.588880983646959e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,0.0002176753914682,285.5164489746094,294.1499938964844,292.5339660644531,290.20318603515625,294.8515625,293.7509460449219,284.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000600671803113,7.173212579481e-10,0.0006006710464134,-0.001285178004764,0.0,0.0,0.0,-0.0033625923097133,60.0,6.632444381713867,-0.0,-1.4700063388772833e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,9.01972598512657e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976867675781,0.0,0.0,9.498254075879232e-05,299.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,7.01540193404071e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,9.498218423686922e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,0.0004505517426878,285.53564453125,294.1499938964844,292.4736328125,290.1990051269531,294.8144836425781,293.7051086425781,284.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,6.506301815534243e-06,3.455333241753067e-10,-6.506646968773566e-06,-0.0009149194229394,0.0,0.0,0.0,-0.0001621471892576,60.0,5.865417003631592,-0.0,-6.297812404909564e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,3.3021449780790135e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,3.477335485513322e-05,299.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138610839844,0.0,0.0,2.56835664913524e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,3.4773223887896165e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.0001649481710046,285.54119873046875,294.1499938964844,292.3549194335937,290.1893615722656,294.7657165527344,293.6904296875,284.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003520214231684,4.4025028067551375e-10,0.000352020986611,-0.0008054045028984,0.0,0.0,0.0,-0.0019828139338642,60.0,4.8390045166015625,-0.0,-8.441024768046645e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,3.3021449780790135e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,3.477335485513322e-05,299.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138610839844,0.0,0.0,2.56835664913524e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,3.4773223887896165e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.0001649481710046,285.54119873046875,294.1499938964844,292.3549194335937,290.1893615722656,294.7657165527344,293.6904296875,284.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003520214231684,4.4025028067551375e-10,0.000352020986611,-0.0008054045028984,0.0,0.0,0.0,-0.0019828139338642,60.0,4.8390045166015625,-0.0,-8.441024768046645e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,3.0649327527498826e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,3.227538036298938e-05,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,2.383856735832524e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,3.227526030968875e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,0.0001530989829916,285.548583984375,294.1499938964844,292.23956298828125,290.1781311035156,294.73809814453125,293.6721496582031,284.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002504571166355,3.3222646855790567e-10,0.0002504567673895,-0.0006229723221622,0.0,0.0,0.0,-0.001422387198545,60.0,3.866584300994873,-0.0,-7.271847568546262e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,3.0649327527498826e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,3.227538036298938e-05,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,2.383856735832524e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,3.227526030968875e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,0.0001530989829916,285.548583984375,294.1499938964844,292.23956298828125,290.1781311035156,294.73809814453125,293.6721496582031,284.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002504571166355,3.3222646855790567e-10,0.0002504567673895,-0.0006229723221622,0.0,0.0,0.0,-0.001422387198545,60.0,3.866584300994873,-0.0,-7.271847568546262e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,2.0112387574044988e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61151123046875,0.0,0.0,2.117941949109081e-05,299.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,1.5643099686712958e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,2.1179339455557056e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,0.0001004650475806,285.5455017089844,294.1499938964844,292.1283569335937,290.16552734375,294.72705078125,293.6708679199219,284.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143007295671,2.6803809172193377e-10,0.0002143004676327,-0.0004903762601315,0.0,0.0,0.0,-0.0012070962693542,60.0,3.109081506729126,-0.0,-3.131339409989664e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,2.0112387574044988e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61151123046875,0.0,0.0,2.117941949109081e-05,299.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,1.5643099686712958e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,2.1179339455557056e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,0.0001004650475806,285.5455017089844,294.1499938964844,292.1283569335937,290.16552734375,294.72705078125,293.6708679199219,284.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143007295671,2.6803809172193377e-10,0.0002143004676327,-0.0004903762601315,0.0,0.0,0.0,-0.0012070962693542,60.0,3.109081506729126,-0.0,-3.131339409989664e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,1.4632348211307544e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,1.5408646504511125e-05,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,1.1380811884009743e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,1.5408588296850212e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,7.309125066967681e-05,285.5484924316406,294.1499938964844,292.02215576171875,290.1517944335937,294.7219543457031,293.67138671875,284.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559158699819,1.9501135428701128e-10,0.000155915680807,-0.0003567725652828,0.0,0.0,0.0,-0.0008782295626588,60.0,2.51123595237732,-0.0,-1.657413761790849e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,1.4632348211307544e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,1.5408646504511125e-05,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,1.1380811884009743e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,1.5408588296850212e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,7.309125066967681e-05,285.5484924316406,294.1499938964844,292.02215576171875,290.1517944335937,294.7219543457031,293.67138671875,284.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559158699819,1.9501135428701128e-10,0.000155915680807,-0.0003567725652828,0.0,0.0,0.0,-0.0008782295626588,60.0,2.51123595237732,-0.0,-1.657413761790849e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,1.2018724191875664e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146545410156,0.0,0.0,1.265635910385754e-05,299.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,9.347975719720124e-06,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,1.2656311810133047e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,6.003571979817934e-05,285.5496520996094,294.1499938964844,291.9711608886719,290.14453125,294.7200622558594,293.67169189453125,284.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001280663127545,1.6017856485639467e-10,0.0001280661526834,-0.000293046090519,0.0,0.0,0.0,-0.0007213609060272,60.0,2.233224868774414,-0.0,-1.118200199101693e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.0,9.587414751877075e-06,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,1.0096060577780008e-05,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,7.456940693373326e-06,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61151123046875,0.0,0.0,1.0096022379002534e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068420410156,0.0,0.0,4.7890884161461145e-05,285.55047607421875,294.1499938964844,291.9217529296875,290.1370849609375,294.71881103515625,293.6719665527344,284.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001021590505843,1.2777519320383846e-10,0.000102158919617,-0.0002337643236387,0.0,0.0,0.0,-0.0005754326703026,60.0,1.974962949752808,-0.0,-7.11550651733006e-10,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,5.560211320698727e-06,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158447265625,0.0,0.0,5.855200015503215e-06,299.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,4.32464548794087e-06,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,5.855178187630372e-06,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,2.777427107503172e-05,285.5513610839844,294.1499938964844,291.82794189453125,290.1217041015625,294.71746826171875,293.6723327636719,284.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.9247588069411e-05,7.410366764659669e-11,5.924751530983485e-05,-0.0001355722779408,0.0,0.0,0.0,-0.0003337246016599,60.0,1.5182088613510132,-0.0,-2.3932356096878493e-10,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,5.560211320698727e-06,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158447265625,0.0,0.0,5.855200015503215e-06,299.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,4.32464548794087e-06,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,5.855178187630372e-06,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,2.777427107503172e-05,285.5513610839844,294.1499938964844,291.82794189453125,290.1217041015625,294.71746826171875,293.6723327636719,284.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.9247588069411e-05,7.410366764659669e-11,5.924751530983485e-05,-0.0001355722779408,0.0,0.0,0.0,-0.0003337246016599,60.0,1.5182088613510132,-0.0,-2.3932356096878493e-10,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,2.747289727267344e-06,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,2.8930430744367186e-06,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,2.136798912033555e-06,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,2.8930321605002973e-06,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,1.3723213669436518e-05,285.5519104003906,294.1499938964844,291.7415771484375,290.1058654785156,294.7168273925781,293.67254638671875,284.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9253720640554093e-05,3.6594026420200265e-11,2.9253684260766025e-05,-6.695268530165777e-05,0.0,0.0,0.0,-0.0001647808967391,60.0,1.1574625968933103,-0.0,-5.842675648848328e-11,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
