time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139800,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,2.747289727267344e-06,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,2.8930430744367186e-06,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,2.136798912033555e-06,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,2.8930321605002973e-06,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,1.3723213669436518e-05,285.5519104003906,294.1499938964844,291.7415771484375,290.1058654785156,294.7168273925781,293.67254638671875,284.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9253720640554093e-05,3.6594026420200265e-11,2.9253684260766025e-05,-6.695268530165777e-05,0.0,0.0,0.0,-0.0001647808967391,60.0,1.1574625968933103,-0.0,-5.842675648848328e-11,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,1.2356630350041089e-06,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,1.3012192994210636e-06,299.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,9.610793085812477e-07,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,1.3012144108870416e-06,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,6.172362191136926e-06,285.5518493652344,294.1499938964844,291.6634826660156,290.0898132324219,294.7167663574219,293.6725769042969,284.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3166875760362018e-05,1.6468366600963513e-11,1.3166859389457386e-05,-3.012880915775895e-05,0.0,0.0,0.0,-7.41651892894879e-05,60.0,0.9033719897270204,-0.0,-1.1819604323060062e-11,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,1.2356630350041089e-06,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,1.3012192994210636e-06,299.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,9.610793085812477e-07,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,1.3012144108870416e-06,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,6.172362191136926e-06,285.5518493652344,294.1499938964844,291.6634826660156,290.0898132324219,294.7167663574219,293.6725769042969,284.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3166875760362018e-05,1.6468366600963513e-11,1.3166859389457386e-05,-3.012880915775895e-05,0.0,0.0,0.0,-7.41651892894879e-05,60.0,0.9033719897270204,-0.0,-1.1819604323060062e-11,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,4.278779783817299e-07,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,4.505783977037936e-07,299.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,3.327967874611204e-07,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,4.505766924012278e-07,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,2.1373284653236624e-06,285.5518493652344,294.1499938964844,291.5944519042969,290.0738220214844,294.7167663574219,293.6725769042969,284.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.559463377518114e-06,5.702706102478361e-12,4.559457465802552e-06,-1.0433014722366352e-05,0.0,0.0,0.0,-2.568212221376598e-05,60.0,0.7420033812522888,-0.0,-1.4172376380100493e-12,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,4.278779783817299e-07,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,4.505783977037936e-07,299.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,3.327967874611204e-07,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,4.505766924012278e-07,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,2.1373284653236624e-06,285.5518493652344,294.1499938964844,291.5944519042969,290.0738220214844,294.7167663574219,293.6725769042969,284.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.559463377518114e-06,5.702706102478361e-12,4.559457465802552e-06,-1.0433014722366352e-05,0.0,0.0,0.0,-2.568212221376598e-05,60.0,0.7420033812522888,-0.0,-1.4172376380100493e-12,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,2.216242336317009e-07,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,2.3338218113622133e-07,299.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,1.723758629168515e-07,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,2.33381300063229e-07,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,1.107053435589478e-06,285.5518493652344,294.1499938964844,291.5635986328125,290.0659484863281,294.7167663574219,293.6725769042969,284.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.361802899031318e-06,2.953934622948462e-12,2.3618001705472125e-06,-5.404187504609581e-06,0.0,0.0,0.0,-1.330331724602729e-05,60.0,0.6841482520103455,-0.0,-3.8022205826535043e-13,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,1.0206987610672513e-07,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,1.0748504308821797e-07,299.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,7.938835011600531e-08,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,1.0748463807885857e-07,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,5.09857670749625e-07,285.5518493652344,294.1499938964844,291.53533935546875,290.0581359863281,294.7167663574219,293.6725769042969,284.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.087987243408861e-06,1.360687604257116e-12,1.0879859928536462e-06,-2.4893270165193826e-06,0.0,0.0,0.0,-6.128262612037361e-06,60.0,0.637320339679718,-0.0,-8.064881905746683e-14,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,8.875018497889187e-10,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,9.345869633747839e-10,299.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,6.902850513412773e-10,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,9.34583410661105e-10,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,4.433233780076762e-09,285.5518493652344,294.1499938964844,291.4869079589844,290.0429992675781,294.7167663574219,293.6725769042969,284.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-9.243172449657776e-09,1.159859917663911e-14,9.243160903338321e-09,-2.128997245165465e-08,0.0,0.0,0.0,-5.2095856517553336e-08,60.0,0.5645756721496582,-0.0,-6.097353435920279e-18,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,8.875018497889187e-10,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,9.345869633747839e-10,299.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,6.902850513412773e-10,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,9.34583410661105e-10,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,4.433233780076762e-09,285.5518493652344,294.1499938964844,291.4869079589844,290.0429992675781,294.7167663574219,293.6725769042969,284.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-9.243172449657776e-09,1.159859917663911e-14,9.243160903338321e-09,-2.128997245165465e-08,0.0,0.0,0.0,-5.2095856517553336e-08,60.0,0.5645756721496582,-0.0,-6.097353435920279e-18,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,-3.8631532001121016e-11,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,-4.0681069624071136e-11,299.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,-3.0046999610622294e-11,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,-4.0680916968405256e-11,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,-1.9297154152386755e-10,285.5518493652344,294.1499938964844,291.45001220703125,290.028564453125,294.7167663574219,293.6725769042969,284.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,4.079183102412287e-10,-5.267346909696975e-16,-4.07917782885292e-10,9.363559927422216e-10,0.0,0.0,0.0,2.299202606081962e-09,60.0,0.5105251669883728,-0.0,-1.1552784097892051e-20,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,-3.8631532001121016e-11,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,-4.0681069624071136e-11,299.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,-3.0046999610622294e-11,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,-4.0680916968405256e-11,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,-1.9297154152386755e-10,285.5518493652344,294.1499938964844,291.45001220703125,290.028564453125,294.7167663574219,293.6725769042969,284.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,4.079183102412287e-10,-5.267346909696975e-16,-4.07917782885292e-10,9.363559927422216e-10,0.0,0.0,0.0,2.299202606081962e-09,60.0,0.5105251669883728,-0.0,-1.1552784097892051e-20,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,-2.558379398089061e-13,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,-2.6941106680625215e-13,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,-1.989867553500377e-13,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,-2.694100368141883e-13,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,-1.2779572322249577e-12,285.5518493652344,294.1499938964844,291.4195251464844,290.013671875,294.7167663574219,293.6725769042969,284.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2474314036468055e-12,-1.3116561614222732e-17,3.24744463091331e-12,-2.789902423666613e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4679507613182068,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,-2.558379398089061e-13,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,-2.6941106680625215e-13,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,-1.989867553500377e-13,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,-2.694100368141883e-13,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,-1.2779572322249577e-12,285.5518493652344,294.1499938964844,291.4195251464844,290.013671875,294.7167663574219,293.6725769042969,284.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2474314036468055e-12,-1.3116561614222732e-17,3.24744463091331e-12,-2.789902423666613e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4679507613182068,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.3898620605469,289.9969787597656,294.7167663574219,293.6725769042969,284.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.4316213428974151,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.3898620605469,289.9969787597656,294.7167663574219,293.6725769042969,284.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.4316213428974151,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.3753356933594,289.988037109375,294.7167663574219,293.6725769042969,284.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.4149744510650635,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.3609924316406,289.97869873046875,294.7167663574219,293.6725769042969,284.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.3992089331150055,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.3329772949219,289.95904541015625,294.7167663574219,293.6725769042969,284.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.3698700666427612,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.3329772949219,289.95904541015625,294.7167663574219,293.6725769042969,284.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.3698700666427612,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.3057861328125,289.93817138671875,294.7167663574219,293.6725769042969,284.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.3431799411773681,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.3057861328125,289.93817138671875,294.7167663574219,293.6725769042969,284.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.3431799411773681,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.27947998046875,289.916259765625,294.7167663574219,293.6725769042969,284.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.3188879489898681,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.27947998046875,289.916259765625,294.7167663574219,293.6725769042969,284.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.3188879489898681,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.2540588378906,289.8935241699219,294.7167663574219,293.6725769042969,284.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.2967103719711303,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.2540588378906,289.8935241699219,294.7167663574219,293.6725769042969,284.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.2967103719711303,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.2416687011719,289.88189697265625,294.7167663574219,293.6725769042969,284.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.2863523066043854,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.2295227050781,289.8701171875,294.7167663574219,293.6725769042969,284.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.2764210999011993,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.2059020996094,289.8462219238281,294.7167663574219,293.6725769042969,284.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.2577611804008484,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.2059020996094,289.8462219238281,294.7167663574219,293.6725769042969,284.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.2577611804008484,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.1831970214844,289.822021484375,294.7167663574219,293.6725769042969,284.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.2405857592821121,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.1831970214844,289.822021484375,294.7167663574219,293.6725769042969,284.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.2405857592821121,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.16143798828125,289.7977294921875,294.7167663574219,293.6725769042969,284.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.2247303575277328,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.16143798828125,289.7977294921875,294.7167663574219,293.6725769042969,284.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.2247303575277328,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.1406555175781,289.7734680175781,294.7167663574219,293.6725769042969,284.7491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.2100943624973297,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.1406555175781,289.7734680175781,294.7167663574219,293.6725769042969,284.7491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.2100943624973297,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.1306457519531,289.76141357421875,294.7167663574219,293.6725769042969,284.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.2033694833517074,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.120849609375,289.7494506835937,294.7167663574219,293.6725769042969,284.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.196914330124855,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.10205078125,289.725830078125,294.7167663574219,293.6725769042969,284.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.184519737958908,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,291.10205078125,289.725830078125,294.7167663574219,293.6725769042969,284.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157881238603544e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.184519737958908,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,2.558379398089061e-13,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,2.6941106680625215e-13,299.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,1.989867553500377e-13,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,2.694100368141883e-13,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,1.2779572322249577e-12,285.5518493652344,294.1499938964844,291.0842590332031,289.7027893066406,294.7167663574219,293.6725769042969,284.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,2.1748930781329e-12,1.4966120920279048e-17,-2.1749080401228804e-12,2.521135210320491e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1731083542108535,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,2.558379398089061e-13,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,2.6941106680625215e-13,299.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,1.989867553500377e-13,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,2.694100368141883e-13,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,1.2779572322249577e-12,285.5518493652344,294.1499938964844,291.0842590332031,289.7027893066406,294.7167663574219,293.6725769042969,284.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,2.1748930781329e-12,1.4966120920279048e-17,-2.1749080401228804e-12,2.521135210320491e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1731083542108535,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
