time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144780,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.6202392578125,294.7167663574219,293.6725769042969,284.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.515787958424232e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0429569706320762,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.6202392578125,294.7167663574219,293.6725769042969,284.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.515787958424232e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0429569706320762,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.6261291503906,294.7167663574219,293.6725769042969,284.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.515787958424232e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0417494215071201,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.6321105957031,294.7167663574219,293.6725769042969,284.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.515787958424232e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0405800566077232,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.6441955566406,294.7167663574219,293.6725769042969,284.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.515787958424232e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0383078716695308,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.6441955566406,294.7167663574219,293.6725769042969,284.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.515787958424232e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0383078716695308,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,0.0,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.6565246582031,294.7167663574219,293.6725769042969,284.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.515787958424232e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0361846648156642,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,0.0,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.6565246582031,294.7167663574219,293.6725769042969,284.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.515787958424232e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0361846648156642,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.558379398089061e-13,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,-2.6941106680625215e-13,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,-1.989867553500377e-13,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,-2.694100368141883e-13,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,-1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.66900634765625,294.7167663574219,293.6725769042969,284.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.91925326028781e-13,-1.5776293045076763e-17,5.919411011703901e-13,1.5470782207399614e-12,0.0,0.0,0.0,0.0,60.0,0.0341997221112251,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.558379398089061e-13,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,-2.6941106680625215e-13,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,-1.989867553500377e-13,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,-2.694100368141883e-13,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,-1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.66900634765625,294.7167663574219,293.6725769042969,284.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.91925326028781e-13,-1.5776293045076763e-17,5.919411011703901e-13,1.5470782207399614e-12,0.0,0.0,0.0,0.0,60.0,0.0341997221112251,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.558379398089061e-13,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,2.6941106680625215e-13,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,1.989867553500377e-13,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,2.694100368141883e-13,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.6815795898437,294.7167663574219,293.6725769042969,284.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.806109395009972e-13,-1.4539466123407878e-17,4.806254678101085e-13,-1.815875032805392e-12,0.0,0.0,0.0,0.0,60.0,0.0323319733142852,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.558379398089061e-13,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,2.6941106680625215e-13,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,1.989867553500377e-13,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,2.694100368141883e-13,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.6815795898437,294.7167663574219,293.6725769042969,284.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.806109395009972e-13,-1.4539466123407878e-17,4.806254678101085e-13,-1.815875032805392e-12,0.0,0.0,0.0,0.0,60.0,0.0323319733142852,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,0.0,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.6878967285156,294.7167663574219,293.6725769042969,284.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.191774318803131e-12,-1.2498145671846449e-17,3.1917866787078975e-12,-4.4713789962291806e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0314847417175769,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,0.0,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.6942443847656,294.7167663574219,293.6725769042969,284.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.191774318803131e-12,-1.249814815338829e-17,3.1917866787078975e-12,-4.4713789962291806e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0306435637176036,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.7069091796875,294.7167663574219,293.6725769042969,284.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.191774318803131e-12,-1.2498145671846449e-17,3.1917866787078975e-12,-4.4713789962291806e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0290237087756395,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.7069091796875,294.7167663574219,293.6725769042969,284.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.191774318803131e-12,-1.2498145671846449e-17,3.1917866787078975e-12,-4.4713789962291806e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0290237087756395,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,5.116758796178122e-13,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,5.388221336125043e-13,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,3.979735107000754e-13,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,5.388200736283766e-13,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,2.555914464449916e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.7195739746094,294.7167663574219,293.6725769042969,284.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-4.2495374623710563e-13,-1.3921051008212205e-17,4.24967678235022e-13,-3.497351713788177e-12,0.0,0.0,0.0,0.0,60.0,0.0274350456893444,-0.0,-2.0267154052839512e-24,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,5.116758796178122e-13,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,5.388221336125043e-13,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,3.979735107000754e-13,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,5.388200736283766e-13,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,2.555914464449916e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.7195739746094,294.7167663574219,293.6725769042969,284.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-4.2495374623710563e-13,-1.3921051008212205e-17,4.24967678235022e-13,-3.497351713788177e-12,0.0,0.0,0.0,0.0,60.0,0.0274350456893444,-0.0,-2.0267154052839512e-24,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,5.116758796178122e-13,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,5.388221336125043e-13,299.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,3.979735107000754e-13,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,5.388200736283766e-13,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,2.555914464449916e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.732177734375,294.7167663574219,293.6725769042969,284.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.2495374623710563e-13,-1.3921047699489758e-17,4.24967678235022e-13,-3.497351713788177e-12,0.0,0.0,0.0,0.0,60.0,0.0260951425880193,-0.0,-2.0267154052839512e-24,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,5.116758796178122e-13,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,5.388221336125043e-13,299.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,3.979735107000754e-13,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,5.388200736283766e-13,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,2.555914464449916e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.732177734375,294.7167663574219,293.6725769042969,284.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.2495374623710563e-13,-1.3921047699489758e-17,4.24967678235022e-13,-3.497351713788177e-12,0.0,0.0,0.0,0.0,60.0,0.0260951425880193,-0.0,-2.0267154052839512e-24,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,2.558379398089061e-13,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,2.6941106680625215e-13,299.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,1.989867553500377e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,2.694100368141883e-13,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.7446594238281,294.7167663574219,293.6725769042969,284.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.806109395009972e-13,-1.4539452888518074e-17,4.806254678101085e-13,-1.815875032805392e-12,0.0,0.0,0.0,0.0,60.0,0.0248075108975172,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,2.558379398089061e-13,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,2.6941106680625215e-13,299.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,1.989867553500377e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,2.694100368141883e-13,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.7446594238281,294.7167663574219,293.6725769042969,284.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.806109395009972e-13,-1.4539452888518074e-17,4.806254678101085e-13,-1.815875032805392e-12,0.0,0.0,0.0,0.0,60.0,0.0248075108975172,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.7508544921875,294.7167663574219,293.6725769042969,284.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.191774318803131e-12,-1.2498129955414813e-17,3.1917866787078975e-12,-4.4713789962291806e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0241719186305999,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.75701904296875,294.7167663574219,293.6725769042969,284.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.191774318803131e-12,-1.2498130782595424e-17,3.1917866787078975e-12,-4.4713789962291806e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0235184524208307,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.7691650390625,294.7167663574219,293.6725769042969,284.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157863040630068e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0222325697541236,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.7691650390625,294.7167663574219,293.6725769042969,284.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157863040630068e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0222325697541236,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.78106689453125,294.7167663574219,293.6725769042969,284.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157863040630068e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0210171677172184,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.78106689453125,294.7167663574219,293.6725769042969,284.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157863040630068e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0210171677172184,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.792724609375,294.7167663574219,293.6725769042969,284.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157864694991293e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0198570173233747,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.792724609375,294.7167663574219,293.6725769042969,284.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157864694991293e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0198570173233747,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.8040466308594,294.7167663574219,293.6725769042969,284.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157863040630068e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0187527555972337,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.8040466308594,294.7167663574219,293.6725769042969,284.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157863040630068e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0187527555972337,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.8095703125,294.7167663574219,293.6725769042969,284.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157863040630068e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0182316321879625,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.8149719238281,294.7167663574219,293.6725769042969,284.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157863040630068e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0177221298217773,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.8255310058594,294.7167663574219,293.6725769042969,284.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157863040630068e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0167199932038784,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.8255310058594,294.7167663574219,293.6725769042969,284.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157863040630068e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0167199932038784,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.8356018066406,294.7167663574219,293.6725769042969,284.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157863040630068e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0157847721129655,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.8356018066406,294.7167663574219,293.6725769042969,284.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157863040630068e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0157847721129655,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.84521484375,294.7167663574219,293.6725769042969,284.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157863040630068e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0148868104442954,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.84521484375,294.7167663574219,293.6725769042969,284.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157863040630068e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0148868104442954,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.854248046875,294.7167663574219,293.6725769042969,284.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157863040630068e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0140382042154669,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
