time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147240,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.854248046875,294.7167663574219,293.6725769042969,284.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157863040630068e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0140382042154669,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,-2.558379398089061e-13,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,-2.6941106680625215e-13,299.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,-1.989867553500377e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,-2.694100368141883e-13,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,-1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.85858154296875,294.7167663574219,293.6725769042969,284.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-5.91925326028781e-13,-1.5776276501464512e-17,5.919411011703901e-13,1.5470782207399614e-12,0.0,0.0,0.0,0.0,60.0,0.0136407241225242,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.8627319335937,294.7167663574219,293.6725769042969,284.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,2.1192359932892257e-12,1.4347727311779308e-17,-2.1192503047579025e-12,4.202611782883059e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0132424877956509,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,-2.558379398089061e-13,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,-2.6941106680625215e-13,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,-1.989867553500377e-13,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,-2.694100368141883e-13,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,-1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.8705749511719,294.7167663574219,293.6725769042969,284.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-5.91925326028781e-13,-1.577627484710329e-17,5.919411011703901e-13,1.5470782207399614e-12,0.0,0.0,0.0,0.0,60.0,0.0124862380325794,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,-2.558379398089061e-13,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,-2.6941106680625215e-13,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,-1.989867553500377e-13,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,-2.694100368141883e-13,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,-1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.8705749511719,294.7167663574219,293.6725769042969,284.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-5.91925326028781e-13,-1.577627484710329e-17,5.919411011703901e-13,1.5470782207399614e-12,0.0,0.0,0.0,0.0,60.0,0.0124862380325794,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.87774658203125,294.7167663574219,293.6725769042969,284.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157861386268846e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0117534836754202,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.87774658203125,294.7167663574219,293.6725769042969,284.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157861386268846e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0117534836754202,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,-2.558379398089061e-13,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,-2.6941106680625215e-13,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,-1.989867553500377e-13,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,-2.694100368141883e-13,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,-1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.8829650878906,294.7167663574219,293.6725769042969,284.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2474314036468055e-12,-1.3116541761888032e-17,3.24744463091331e-12,-2.789902423666613e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0110629126429557,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,-2.558379398089061e-13,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,-2.6941106680625215e-13,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,-1.989867553500377e-13,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,-2.694100368141883e-13,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,-1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.8829650878906,294.7167663574219,293.6725769042969,284.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2474314036468055e-12,-1.3116541761888032e-17,3.24744463091331e-12,-2.789902423666613e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0110629126429557,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.88507080078125,294.7167663574219,293.6725769042969,284.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157861386268846e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0103853326290845,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.88507080078125,294.7167663574219,293.6725769042969,284.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157861386268846e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0103853326290845,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.8850402832031,294.7167663574219,293.6725769042969,284.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157861386268846e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0100791547447443,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.8843078613281,294.7167663574219,293.6725769042969,284.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157861386268846e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0097800092771649,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.558379398089061e-13,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,2.6941106680625215e-13,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,1.989867553500377e-13,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,2.694100368141883e-13,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.8808288574219,294.7167663574219,293.6725769042969,284.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.806109395009972e-13,-1.4539449579795624e-17,4.806254678101085e-13,-1.815875032805392e-12,0.0,0.0,0.0,0.0,60.0,0.0091911470517516,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.558379398089061e-13,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,2.6941106680625215e-13,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,1.989867553500377e-13,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,2.694100368141883e-13,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.8808288574219,294.7167663574219,293.6725769042969,284.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.806109395009972e-13,-1.4539449579795624e-17,4.806254678101085e-13,-1.815875032805392e-12,0.0,0.0,0.0,0.0,60.0,0.0091911470517516,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.8778076171875,294.7167663574219,293.6725769042969,284.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.191774318803131e-12,-1.2498128301053588e-17,3.1917866787078975e-12,-4.4713789962291806e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0088897570967674,-0.0,-2.0106002055462398e-34,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.8749084472656,294.7167663574219,293.6725769042969,284.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.191774318803131e-12,-1.2498128301053588e-17,3.1917866787078975e-12,-4.4713789962291806e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.008652975782752,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.8667297363281,294.7167663574219,293.6725769042969,284.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157861386268846e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0081233205273747,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.8667297363281,294.7167663574219,293.6725769042969,284.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157861386268846e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0081233205273747,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.558379398089061e-13,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,2.6941106680625215e-13,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,1.989867553500377e-13,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,2.694100368141883e-13,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.85650634765625,294.7167663574219,293.6725769042969,284.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.806109395009972e-13,-1.4539447925434402e-17,4.806254678101085e-13,-1.815875032805392e-12,0.0,0.0,0.0,0.0,60.0,0.0076442384161055,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,2.558379398089061e-13,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,2.6941106680625215e-13,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,1.989867553500377e-13,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,2.694100368141883e-13,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.85650634765625,294.7167663574219,293.6725769042969,284.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.806109395009972e-13,-1.4539447925434402e-17,4.806254678101085e-13,-1.815875032805392e-12,0.0,0.0,0.0,0.0,60.0,0.0076442384161055,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.558379398089061e-13,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,-2.6941106680625215e-13,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,-1.989867553500377e-13,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,-2.694100368141883e-13,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,-1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.8507080078125,294.7167358398437,293.6725769042969,284.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.902937427054722e-12,-1.045680702231155e-17,5.902947835395578e-12,-7.126883284913621e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0074331290088593,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.844482421875,294.7167663574219,293.6725769042969,284.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.191774318803131e-12,-1.249812664669236e-17,3.1917866787078975e-12,-4.4713789962291806e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0072050467133522,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,2.558379398089061e-13,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,2.6941106680625215e-13,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,1.989867553500377e-13,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,2.694100368141883e-13,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.830810546875,294.7167663574219,293.6725769042969,284.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.806109395009972e-13,-1.4539447925434402e-17,4.806254678101085e-13,-1.815875032805392e-12,0.0,0.0,0.0,0.0,60.0,0.0067649632692337,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,2.558379398089061e-13,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,2.6941106680625215e-13,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,1.989867553500377e-13,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,2.694100368141883e-13,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.830810546875,294.7167663574219,293.6725769042969,284.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.806109395009972e-13,-1.4539447925434402e-17,4.806254678101085e-13,-1.815875032805392e-12,0.0,0.0,0.0,0.0,60.0,0.0067649632692337,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.81573486328125,294.7167663574219,293.6725769042969,284.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157859731907618e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0063591944053769,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.81573486328125,294.7167663574219,293.6725769042969,284.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157859731907618e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0063591944053769,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.7994689941406,294.7167663574219,293.6725769042969,284.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157859731907618e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0059944335371255,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.7994689941406,294.7167663574219,293.6725769042969,284.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157859731907618e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0059944335371255,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.7822265625,294.7167663574219,293.6725769042969,284.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157859731907618e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0056510171853005,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.7822265625,294.7167663574219,293.6725769042969,284.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157859731907618e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0056510171853005,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,2.558379398089061e-13,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,2.6941106680625215e-13,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,1.989867553500377e-13,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,2.694100368141883e-13,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.7732849121094,294.7167663574219,293.6725769042969,284.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.806109395009972e-13,-1.4539446271073173e-17,4.806254678101085e-13,-1.815875032805392e-12,0.0,0.0,0.0,0.0,60.0,0.005493267904967,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.7641906738281,294.7167358398437,293.6725769042969,284.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.191774318803131e-12,-1.249812664669236e-17,3.1917866787078975e-12,-4.4713789962291806e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0053506633266806,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.74560546875,294.7167663574219,293.6725769042969,284.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.191774318803131e-12,-1.2498125819511749e-17,3.1917866787078975e-12,-4.4713789962291806e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.005028870422393,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.74560546875,294.7167663574219,293.6725769042969,284.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.191774318803131e-12,-1.2498125819511749e-17,3.1917866787078975e-12,-4.4713789962291806e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.005028870422393,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,2.558379398089061e-13,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,2.6941106680625215e-13,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,1.989867553500377e-13,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,2.694100368141883e-13,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.7335205078125,294.7167663574219,293.6725769042969,284.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.806109395009972e-13,-1.4539444616711948e-17,4.806254678101085e-13,-1.815875032805392e-12,0.0,0.0,0.0,0.0,60.0,0.0048423265106976,-0.0,-5.066794922704733e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,2.558379398089061e-13,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,2.6941106680625215e-13,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,1.989867553500377e-13,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,2.694100368141883e-13,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.7266845703125,294.7167663574219,293.6725769042969,284.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.806109395009972e-13,-1.4539444616711948e-17,4.806254678101085e-13,-1.815875032805392e-12,0.0,0.0,0.0,0.0,60.0,0.0047374074347317,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.7076110839844,294.7167663574219,293.6725769042969,284.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157858077546393e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0044679678976535,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.7076110839844,294.7167663574219,293.6725769042969,284.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157858077546393e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0044679678976535,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.6886291503906,294.7167358398437,293.6725769042969,284.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157858077546393e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0042405212298035,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.6886291503906,294.7167358398437,293.6725769042969,284.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157858077546393e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0042405212298035,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
