time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149700,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.6792297363281,294.7167358398437,293.6725769042969,284.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157858077546393e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0041374065913259,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.6699523925781,294.7167358398437,293.6725769042969,284.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157856423185168e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0040363962762057,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,-2.558379398089061e-13,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,-2.6941106680625215e-13,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,-1.989867553500377e-13,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,-2.694100368141883e-13,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,-1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.6517639160156,294.7167358398437,293.6725769042969,284.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2474314036468055e-12,-1.3116536798804357e-17,3.24744463091331e-12,-2.789902423666613e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0038165836594998,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,-2.558379398089061e-13,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,-2.6941106680625215e-13,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,-1.989867553500377e-13,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,-2.694100368141883e-13,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,-1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.6517639160156,294.7167358398437,293.6725769042969,284.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2474314036468055e-12,-1.3116536798804357e-17,3.24744463091331e-12,-2.789902423666613e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0038165836594998,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,-2.558379398089061e-13,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,-2.6941106680625215e-13,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,-1.989867553500377e-13,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,-2.694100368141883e-13,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,-1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.63433837890625,294.7167358398437,293.6725769042969,284.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2474314036468055e-12,-1.3116537625984968e-17,3.24744463091331e-12,-2.789902423666613e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035870042629539,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,-2.558379398089061e-13,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,-2.6941106680625215e-13,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,-1.989867553500377e-13,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,-2.694100368141883e-13,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,-1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.63433837890625,294.7167358398437,293.6725769042969,284.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2474314036468055e-12,-1.3116537625984968e-17,3.24744463091331e-12,-2.789902423666613e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035870042629539,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.6178283691406,294.7167358398437,293.6725769042969,284.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157856423185168e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0033711777068674,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.6178283691406,294.7167358398437,293.6725769042969,284.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157856423185168e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0033711777068674,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.6025085449219,294.7167358398437,293.6725769042969,284.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157856423185168e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0031806579791009,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.6025085449219,294.7167358398437,293.6725769042969,284.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157856423185168e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0031806579791009,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.5953369140625,294.7167358398437,293.6725769042969,284.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157856423185168e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0030927043408155,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.58856201171875,294.7167358398437,293.6725769042969,284.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157856423185168e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0030057891272008,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,0.0,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.5762023925781,294.7167358398437,293.6725769042969,284.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.191774318803131e-12,-1.2498124165150525e-17,3.1917866787078975e-12,-4.4713789962291806e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028285442385822,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,0.0,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.5762023925781,294.7167358398437,293.6725769042969,284.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.191774318803131e-12,-1.2498124165150525e-17,3.1917866787078975e-12,-4.4713789962291806e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028285442385822,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.56842041015625,294.7167358398437,293.6725769042969,284.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.191774318803131e-12,-1.2498123337969913e-17,3.1917866787078975e-12,-4.4713789962291806e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027037989348173,-0.0,-5.274739895586565e-35,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.5656433105469,294.7167358398437,293.6725769042969,284.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.191774318803131e-12,-1.2498123337969913e-17,3.1917866787078975e-12,-4.4713789962291806e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026552896015346,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.5571594238281,294.7167358398437,293.6725769042969,284.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157856423185168e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0024894794914871,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.5571594238281,294.7167358398437,293.6725769042969,284.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157856423185168e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0024894794914871,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.558379398089061e-13,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,-2.6941106680625215e-13,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,-1.989867553500377e-13,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,-2.694100368141883e-13,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,-1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.5509033203125,294.7167358398437,293.6725769042969,284.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.91925326028781e-13,-1.5776269884019612e-17,5.919411011703901e-13,1.5470782207399614e-12,0.0,0.0,0.0,0.0,60.0,0.0023477238137274,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.558379398089061e-13,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,-2.6941106680625215e-13,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,-1.989867553500377e-13,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,-2.694100368141883e-13,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,-1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.5509033203125,294.7167358398437,293.6725769042969,284.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.91925326028781e-13,-1.5776269884019612e-17,5.919411011703901e-13,1.5470782207399614e-12,0.0,0.0,0.0,0.0,60.0,0.0023477238137274,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.558379398089061e-13,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,-2.6941106680625215e-13,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,-1.989867553500377e-13,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,-2.694100368141883e-13,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,-1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.5486755371094,294.7167358398437,293.6725769042969,284.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.91925326028781e-13,-1.577626822965839e-17,5.919411011703901e-13,1.5470782207399614e-12,0.0,0.0,0.0,0.0,60.0,0.0022743821609765,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,-2.558379398089061e-13,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,-2.6941106680625215e-13,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,-1.989867553500377e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,-2.694100368141883e-13,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,-1.2779572322249577e-12,285.5518493652344,294.1499938964844,290.95001220703125,289.547119140625,294.7167358398437,293.6725769042969,284.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.91925326028781e-13,-1.577626822965839e-17,5.919411011703901e-13,1.5470782207399614e-12,0.0,0.0,0.0,0.0,60.0,0.0022033988498151,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.5459899902344,294.7167358398437,293.6725769042969,284.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157854768823942e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0020661235321313,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0,285.5518493652344,294.1499938964844,290.95001220703125,289.5459899902344,294.7167358398437,293.6725769042969,284.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.362681327648888e-13,-1.5157854768823942e-17,5.362833115953036e-13,-1.343983653751338e-13,0.0,0.0,0.0,0.0,60.0,0.0020661235321313,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,1.139246363912605e-09,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,1.1996874604847108e-09,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,8.860880362782098e-10,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,1.1996829085703098e-09,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,5.69074387613e-09,285.5518493652344,294.1499938964844,290.95001220703125,289.5477905273437,294.7167358398437,293.6725769042969,284.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2138738902933712e-08,1.5199481078051122e-14,1.2138722915722155e-08,-2.7776934530265865e-08,0.0,0.0,0.0,-6.837944965809585e-08,60.0,0.0019471405539661,-0.0,-1.0047040772006868e-17,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,1.139246363912605e-09,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,1.1996874604847108e-09,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,8.860880362782098e-10,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,1.1996829085703098e-09,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,5.69074387613e-09,285.5518493652344,294.1499938964844,290.95001220703125,289.5477905273437,294.7167358398437,293.6725769042969,284.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2138738902933712e-08,1.5199481078051122e-14,1.2138722915722155e-08,-2.7776934530265865e-08,0.0,0.0,0.0,-6.837944965809585e-08,60.0,0.0019471405539661,-0.0,-1.0047040772006868e-17,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,5.4408289429375145e-08,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,5.729484087169112e-08,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,4.2317914505929366e-08,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,5.729462415615672e-08,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,2.717793279316538e-07,285.5492248535156,294.1499938964844,290.9432067871094,289.54803466796875,294.7177429199219,293.6723022460937,284.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-5.798095230602485e-07,7.251975170548265e-13,5.798087840958033e-07,-1.3267041367726051e-06,0.0,0.0,0.0,-3.265900886617601e-06,60.0,-1.4362121874000875e-06,-0.0,-2.2915692035455932e-14,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,5.4408289429375145e-08,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,5.729484087169112e-08,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,4.2317914505929366e-08,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,5.729462415615672e-08,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,2.717793279316538e-07,285.5492248535156,294.1499938964844,290.9432067871094,289.54803466796875,294.7177429199219,293.6723022460937,284.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-5.798095230602485e-07,7.251975170548265e-13,5.798087840958033e-07,-1.3267041367726051e-06,0.0,0.0,0.0,-3.265900886617601e-06,60.0,-1.4362121874000875e-06,-0.0,-2.2915692035455932e-14,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,2.159658549771848e-07,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,2.274236123867013e-07,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,1.6797486068753645e-07,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,2.2742274552456365e-07,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,1.0787888413688052e-06,285.5492248535156,294.1499938964844,290.92340087890625,289.5423889160156,294.7177124023437,293.6723327636719,284.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.301180302310968e-06,2.878202884359915e-12,2.301177346453187e-06,-5.265685103950091e-06,0.0,0.0,0.0,-1.2961900210939348e-05,60.0,0.0122803980484604,-0.0,-3.6105474621357673e-13,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,2.159658549771848e-07,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,2.274236123867013e-07,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,1.6797486068753645e-07,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,2.2742274552456365e-07,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,1.0787888413688052e-06,285.5492248535156,294.1499938964844,290.92340087890625,289.5423889160156,294.7177124023437,293.6723327636719,284.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.301180302310968e-06,2.878202884359915e-12,2.301177346453187e-06,-5.265685103950091e-06,0.0,0.0,0.0,-1.2961900210939348e-05,60.0,0.0122803980484604,-0.0,-3.6105474621357673e-13,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,3.123177521047183e-07,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,3.288873244855495e-07,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,2.4291585987157305e-07,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,3.2888607393033453e-07,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,1.5600842289131831e-06,285.5492248535156,294.1499938964844,290.9089050292969,289.5374755859375,294.7177124023437,293.6723327636719,284.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.332099822728196e-06,4.166559458562702e-12,3.332095730002038e-06,-7.621897111675935e-06,0.0,0.0,0.0,-1.876811438705772e-05,60.0,0.0181037243455648,-0.0,-7.55085609923517e-13,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,6.163448347251688e-07,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,6.490440682682674e-07,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,4.793833454641572e-07,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107177734375,0.0,0.0,6.490416240012564e-07,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,3.078754843954812e-06,285.5492553710937,294.1499938964844,290.8914794921875,289.5311889648437,294.7176818847656,293.6723327636719,284.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.5705266933946405e-06,8.217320053571786e-12,6.5705185079423245e-06,-1.503294060967164e-05,0.0,0.0,0.0,-3.7009420339018106e-05,60.0,0.0333761237561702,-0.0,-2.9406975986245865e-12,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,1.9221395177737577e-06,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146240234375,0.0,0.0,2.024115701715345e-06,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,1.495009996688168e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,2.0241079710103804e-06,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,9.601437341189012e-06,285.549560546875,294.1499938964844,290.848388671875,289.5147705078125,294.7171630859375,293.67236328125,284.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.0480953025980853e-05,2.5616635548897367e-11,2.0480927560129203e-05,-4.686562533606775e-05,0.0,0.0,0.0,-0.0001153634075308,60.0,0.1079564318060875,-0.0,-2.860043278596347e-11,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,1.9221395177737577e-06,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146240234375,0.0,0.0,2.024115701715345e-06,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,1.495009996688168e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,2.0241079710103804e-06,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,9.601437341189012e-06,285.549560546875,294.1499938964844,290.848388671875,289.5147705078125,294.7171630859375,293.67236328125,284.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.0480953025980853e-05,2.5616635548897367e-11,2.0480927560129203e-05,-4.686562533606775e-05,0.0,0.0,0.0,-0.0001153634075308,60.0,0.1079564318060875,-0.0,-2.860043278596347e-11,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,3.331166908537853e-06,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,3.5078969631285872e-06,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,2.590929625512217e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,3.5078837754554115e-06,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,1.6639787645544857e-05,285.5500183105469,294.1499938964844,290.80645751953125,289.49810791015625,294.7164001464844,293.67242431640625,284.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.549469693098217e-05,4.439508136111492e-11,3.549465327523649e-05,-8.122078725136817e-05,0.0,0.0,0.0,-0.0001999315572902,60.0,0.1970817744731903,-0.0,-8.590048811152329e-11,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,3.858455784211401e-06,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,4.063160304212943e-06,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,3.001046707140631e-06,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,4.063145297550364e-06,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,1.927369157783687e-05,285.5502319335937,294.1499938964844,290.79498291015625,289.49346923828125,294.716064453125,293.67242431640625,284.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.111314046895132e-05,5.1422359426123165e-11,4.1113089537248015e-05,-9.407720062881708e-05,0.0,0.0,0.0,-0.0002315786550752,60.0,0.2285194844007492,-0.0,-1.1524707577148519e-10,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,6.450541150115896e-06,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,6.792765361751663e-06,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,5.017130206397269e-06,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121826171875,0.0,0.0,6.792739441152662e-06,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,3.222163286409341e-05,285.5514221191406,294.1499938964844,290.7322082519531,289.46759033203125,294.7139587402344,293.67236328125,284.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.873269012430683e-05,8.596756639889236e-11,6.873260281281546e-05,-0.0001572776527609,0.0,0.0,0.0,-0.0003871517255902,60.0,0.3872322738170624,-0.0,-3.2210328848591985e-10,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,6.450541150115896e-06,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,6.792765361751663e-06,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,5.017130206397269e-06,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121826171875,0.0,0.0,6.792739441152662e-06,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,3.222163286409341e-05,285.5514221191406,294.1499938964844,290.7322082519531,289.46759033203125,294.7139587402344,293.67236328125,284.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.873269012430683e-05,8.596756639889236e-11,6.873260281281546e-05,-0.0001572776527609,0.0,0.0,0.0,-0.0003871517255902,60.0,0.3872322738170624,-0.0,-3.2210328848591985e-10,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,1.0087082046084106e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,1.0622236914059611e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.0,7.845574145903811e-06,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,1.0622196896292737e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,5.0386817747494206e-05,285.5534973144531,294.1499938964844,290.6609191894531,289.4374694824219,294.7095947265625,293.6713256835937,284.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074813771992,1.3443256230427636e-10,0.000107481246232,-0.0002459443348925,0.0,0.0,0.0,-0.0006054121768102,60.0,0.6075969338417053,-0.0,-7.87651166511693e-10,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,1.0087082046084106e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,1.0622236914059611e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.0,7.845574145903811e-06,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,1.0622196896292737e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,5.0386817747494206e-05,285.5534973144531,294.1499938964844,290.6609191894531,289.4374694824219,294.7095947265625,293.6713256835937,284.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074813771992,1.3443256230427636e-10,0.000107481246232,-0.0002459443348925,0.0,0.0,0.0,-0.0006054121768102,60.0,0.6075969338417053,-0.0,-7.87651166511693e-10,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
