time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152100,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,1.1883865226991476e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,1.2514346053649206e-05,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,9.243084605259355e-06,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,1.2514298759924714e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,5.936207526247017e-05,285.5548400878906,294.1499938964844,290.62237548828125,289.4208984375,294.7059326171875,293.669677734375,284.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001266271865461,1.5837910150029444e-10,0.000126627026475,-0.0002897544181905,0.0,0.0,0.0,-0.0007132550235837,60.0,0.7404138445854187,-0.0,-1.0932468264002182e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,1.4525868209602775e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,1.5296516721718945e-05,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,1.1297993296466302e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,1.529645851405803e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,7.255936361616477e-05,285.55615234375,294.1499938964844,290.58203125,289.4034118652344,294.7002258300781,293.665771484375,284.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000154778608703,1.9358956104831288e-10,0.0001547784049762,-0.0003541719634085,0.0,0.0,0.0,-0.0008718240424059,60.0,0.9088610410690308,-0.0,-1.633378987619949e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,2.5399976948392577e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,2.6747535230242647e-05,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,1.9755703760893084e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,2.674743336683605e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,0.0001268775231437,285.5575561523437,294.1499938964844,290.4964599609375,289.36578369140625,294.67449951171875,293.64166259765625,284.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002706460945773,3.3851116354455247e-10,0.0002706457453314,-0.0006193058216013,0.0,0.0,0.0,-0.0015244736569002,60.0,1.5436574220657349,-0.0,-4.99423880029326e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,2.5399976948392577e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,2.6747535230242647e-05,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,1.9755703760893084e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,2.674743336683605e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,0.0001268775231437,285.5575561523437,294.1499938964844,290.4964599609375,289.36578369140625,294.67449951171875,293.64166259765625,284.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002706460945773,3.3851116354455247e-10,0.0002706457453314,-0.0006193058216013,0.0,0.0,0.0,-0.0015244736569002,60.0,1.5436574220657349,-0.0,-4.99423880029326e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,4.480723873712122e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,4.718441778095439e-05,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63922119140625,0.0,0.0,3.4850367228500545e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,4.718423951999284e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,0.000223820345127,285.5612487792969,294.1499938964844,290.40509033203125,289.32489013671875,294.6530456542969,293.6197814941406,284.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003689915174618,4.885373772189894e-10,0.0003689910226967,-0.000915381941013,0.0,0.0,0.0,-0.0020949994213879,60.0,2.0476200580596924,-0.0,-1.5541713693778547e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,4.480723873712122e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,4.718441778095439e-05,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63922119140625,0.0,0.0,3.4850367228500545e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,4.718423951999284e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,0.000223820345127,285.5612487792969,294.1499938964844,290.40509033203125,289.32489013671875,294.6530456542969,293.6197814941406,284.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003689915174618,4.885373772189894e-10,0.0003689910226967,-0.000915381941013,0.0,0.0,0.0,-0.0020949994213879,60.0,2.0476200580596924,-0.0,-1.5541713693778547e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,3.985260264016688e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,4.196691952529363e-05,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,3.099672539974563e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,4.196676309220493e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,0.0001990710297832,285.55224609375,294.1499938964844,290.308837890625,289.2810974121094,294.60015869140625,293.5804443359375,284.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007617229712195,8.687416341857102e-10,0.0007617220981046,-0.001522212754935,0.0,0.0,0.0,-0.0042390869930386,60.0,3.691801071166992,-0.0,-1.2294635531873156e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,3.985260264016688e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,4.196691952529363e-05,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,3.099672539974563e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,4.196676309220493e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,0.0001990710297832,285.55224609375,294.1499938964844,290.308837890625,289.2810974121094,294.60015869140625,293.5804443359375,284.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007617229712195,8.687416341857102e-10,0.0007617220981046,-0.001522212754935,0.0,0.0,0.0,-0.0042390869930386,60.0,3.691801071166992,-0.0,-1.2294635531873156e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,9.01311868801713e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534118652344,0.0,0.0,9.491294622421265e-05,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,7.010260742390528e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.0,9.491259697824717e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,0.0004502217925619,285.5954895019531,294.1499938964844,290.2085876464844,289.2347412109375,294.5201416015625,293.4936828613281,284.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008561875438317,1.127818172186323e-09,0.0008561864378862,-0.002108862157911,0.0,0.0,0.0,-0.0048526371829211,60.0,4.729832649230957,-0.0,-6.288570375545532e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,9.01311868801713e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534118652344,0.0,0.0,9.491294622421265e-05,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,7.010260742390528e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.0,9.491259697824717e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,0.0004502217925619,285.5954895019531,294.1499938964844,290.2085876464844,289.2347412109375,294.5201416015625,293.4936828613281,284.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008561875438317,1.127818172186323e-09,0.0008561864378862,-0.002108862157911,0.0,0.0,0.0,-0.0048526371829211,60.0,4.729832649230957,-0.0,-6.288570375545532e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,9.01759776752442e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,9.49601162574254e-05,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,7.0137444708962e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,9.495976701145992e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,0.0004504455428104,285.58697509765625,294.1499938964844,290.1572570800781,289.2107238769531,294.48602294921875,293.4526062011719,284.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008620974258519,1.1890398665670432e-09,0.0008620962616987,-0.0022639045491814,0.0,0.0,0.0,-0.0049100620672106,60.0,5.1967620849609375,-0.0,-6.294818888363808e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,9.017621778184548e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,9.496036363998428e-05,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484680175781,0.0,0.0,7.013762660790235e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,9.49600216699764e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,0.0004504467360675,285.5738220214844,294.1499938964844,290.10528564453125,289.18621826171875,294.4799194335937,293.4079284667969,284.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615522576496,1.2889173062191615e-09,0.000961550977081,-0.0024270277936011,0.0,0.0,0.0,-0.0054551996290683,60.0,5.050923824310303,-0.0,-6.29484873115871e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,9.020126890391111e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,9.498674626229332e-05,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,7.015711162239313e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,9.498640429228544e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,0.0004505719116423,285.5628967285156,294.1499938964844,289.999755859375,289.1358947753906,294.4044189453125,293.3168334960937,284.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611325804144,1.3193802717026415e-09,0.0009611312416382,-0.0025075345765799,0.0,0.0,0.0,-0.0054668826051056,60.0,5.828667640686035,-0.0,-6.298339627619498e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,9.020126890391111e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,9.498674626229332e-05,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,7.015711162239313e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,9.498640429228544e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,0.0004505719116423,285.5628967285156,294.1499938964844,289.999755859375,289.1358947753906,294.4044189453125,293.3168334960937,284.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611325804144,1.3193802717026415e-09,0.0009611312416382,-0.0025075345765799,0.0,0.0,0.0,-0.0054668826051056,60.0,5.828667640686035,-0.0,-6.298339627619498e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,9.022321319207548e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,9.500984742771834e-05,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324462890625,0.0,0.0,7.017416646704078e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,9.500950545771047e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,0.0004506815457716,285.5534362792969,294.1499938964844,289.90582275390625,289.0904541015625,294.33740234375,293.2320556640625,284.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961365934927,1.3466591175514964e-09,0.0009613645961508,-0.00257901661098,0.0,0.0,0.0,-0.0054804063402116,60.0,6.03729248046875,-0.0,-6.30139780355421e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,9.023984603118151e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207275390625,0.0,0.0,9.502735338173808e-05,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,7.01871031196788e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,9.50270186876878e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.612548828125,0.0,0.0,0.0004507646081037,285.5521545410156,294.1499938964844,289.8929748535156,289.08416748046875,294.3282165527344,293.21795654296875,284.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615430608391,1.367369883986668e-09,0.0009615416638553,-0.0026332880370318,0.0,0.0,0.0,-0.0054906732402741,60.0,6.056638717651367,-0.0,-6.303719857214676e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,9.033764945343135e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,9.513034456176685e-05,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,7.026317325653508e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,9.513000986771658e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.0004512532032094,285.4828491210937,294.1499938964844,289.7857971191406,289.031494140625,294.2281188964844,293.0909118652344,284.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001288897707127,1.816018779798867e-09,0.0012888958444818,-0.0034854272380471,0.0,0.0,0.0,-0.007339303381741,60.0,7.155766010284424,-0.0,-6.317387146737019e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,9.033764945343135e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,9.513034456176685e-05,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,7.026317325653508e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,9.513000986771658e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.0004512532032094,285.4828491210937,294.1499938964844,289.7857971191406,289.031494140625,294.2281188964844,293.0909118652344,284.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001288897707127,1.816018779798867e-09,0.0012888958444818,-0.0034854272380471,0.0,0.0,0.0,-0.007339303381741,60.0,7.155766010284424,-0.0,-6.317387146737019e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,9.091605170397088e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,9.573942224960774e-05,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,7.071303116390482e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,9.57390948315151e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,0.0004541424277704,285.5323486328125,294.1499938964844,289.6791381835937,288.9782409667969,293.9973449707031,292.8291015625,284.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678874630481,2.2088699758171515e-09,0.0009678852511569,-0.0048392158932983,0.0,0.0,0.0,-0.0059035578742623,60.0,7.698043346405029,-0.0,-6.398532548246294e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,9.091605170397088e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,9.573942224960774e-05,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,7.071303116390482e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,9.57390948315151e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,0.0004541424277704,285.5323486328125,294.1499938964844,289.6791381835937,288.9782409667969,293.9973449707031,292.8291015625,284.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678874630481,2.2088699758171515e-09,0.0009678852511569,-0.0048392158932983,0.0,0.0,0.0,-0.0059035578742623,60.0,7.698043346405029,-0.0,-6.398532548246294e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,9.112514089792968e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,9.595960727892816e-05,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,7.087565609253943e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,9.595927986083552e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.592529296875,0.0,0.0,0.0004551869060378,285.527099609375,294.1499938964844,289.62628173828125,288.9515686035156,293.9597473144531,292.7050476074219,284.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709792211651,2.470214477412469e-09,0.0009709767182357,-0.0055231768637895,0.0,0.0,0.0,-0.0060374243184924,60.0,7.000862121582031,-0.0,-6.427994492241852e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,9.130920807365328e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,9.61534315138124e-05,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,7.10188178345561e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,9.615310409571975e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0004561063542496,285.5218811035156,294.1499938964844,289.57391357421875,288.9248962402344,293.9219665527344,292.56787109375,284.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729348821565,2.69950151121634e-09,0.0009729322046041,-0.0061239907518029,0.0,0.0,0.0,-0.0061510656960308,60.0,6.6233811378479,-0.0,-6.453984724430485e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,9.174780279863626e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,9.661529475124551e-05,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,7.135994383133948e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,9.661496733315288e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,0.0004582972615025,285.51153564453125,294.1499938964844,289.4709777832031,288.8719177246094,293.8456726074219,292.2494812011719,284.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977607211098,3.245890001224438e-09,0.000977603951469,-0.0075556845404207,0.0,0.0,0.0,-0.006421931553632,60.0,6.312075614929199,-0.0,-6.516128792100062e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,9.174780279863626e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,9.661529475124551e-05,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,7.135994383133948e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,9.661496733315288e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,0.0004582972615025,285.51153564453125,294.1499938964844,289.4709777832031,288.8719177246094,293.8456726074219,292.2494812011719,284.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977607211098,3.245890001224438e-09,0.000977603951469,-0.0075556845404207,0.0,0.0,0.0,-0.006421931553632,60.0,6.312075614929199,-0.0,-6.516128792100062e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,9.183314978145064e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,9.670516737969592e-05,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,7.142632239265367e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,9.670483996160328e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,0.0004587236035149,285.5013122558594,294.1499938964844,289.3713073730469,288.8197326660156,293.768798828125,291.9374694824219,284.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785193251445,3.352164990033657e-09,0.0009785159491002,-0.0078341467306017,0.0,0.0,0.0,-0.0064746332354843,60.0,6.185367584228516,-0.0,-6.528249940629395e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,9.183314978145064e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,9.670516737969592e-05,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,7.142632239265367e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,9.670483996160328e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,0.0004587236035149,285.5013122558594,294.1499938964844,289.3713073730469,288.8197326660156,293.768798828125,291.9374694824219,284.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785193251445,3.352164990033657e-09,0.0009785159491002,-0.0078341467306017,0.0,0.0,0.0,-0.0064746332354843,60.0,6.185367584228516,-0.0,-6.528249940629395e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,9.178884647553788e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,9.665850666351616e-05,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,7.139185618143529e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,9.665818652138114e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,0.0004585023270919,285.4913024902344,294.1499938964844,289.2757263183594,288.7688293457031,293.69158935546875,291.6566772460937,284.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780446998775,3.2969009744476803e-09,0.0009780413238331,-0.0076893446967005,0.0,0.0,0.0,-0.0064472262747585,60.0,6.100528717041016,-0.0,-6.521945294934994e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,9.178884647553788e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,9.665850666351616e-05,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,7.139185618143529e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,9.665818652138114e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,0.0004585023270919,285.4913024902344,294.1499938964844,289.2757263183594,288.7688293457031,293.69158935546875,291.6566772460937,284.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780446998775,3.2969009744476803e-09,0.0009780413238331,-0.0076893446967005,0.0,0.0,0.0,-0.0064472262747585,60.0,6.100528717041016,-0.0,-6.521945294934994e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,9.16494900593534e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,9.651175059843808e-05,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,7.128345896489918e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,9.651143773226067e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.0004578062507789,285.4814453125,294.1499938964844,289.1851806640625,288.7197570800781,293.6142883300781,291.41778564453125,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765637805685,3.123217018341506e-09,0.0009765606373548,-0.0072342446073889,0.0,0.0,0.0,-0.006361145991832,60.0,6.0246405601501465,-0.0,-6.502149574316718e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,9.16494900593534e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,9.651175059843808e-05,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,7.128345896489918e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,9.651143773226067e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.0004578062507789,285.4814453125,294.1499938964844,289.1851806640625,288.7197570800781,293.6142883300781,291.41778564453125,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765637805685,3.123217018341506e-09,0.0009765606373548,-0.0072342446073889,0.0,0.0,0.0,-0.006361145991832,60.0,6.0246405601501465,-0.0,-6.502149574316718e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,9.158403554465622e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,9.644281817600132e-05,299.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,7.123254181351513e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.556396484375,0.0,0.0,9.64425053098239e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,0.0004574792692437,285.4765625,294.1499938964844,289.14208984375,288.6960144042969,293.5756225585937,291.3031005859375,284.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758621454238,3.0416262841725943e-09,0.0009758591186255,-0.0070204585790634,0.0,0.0,0.0,-0.0063206786289811,60.0,5.989148616790772,-0.0,-6.492861359674862e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,9.13990952540189e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,9.624806989450008e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,7.108870340744033e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,9.624775702832268e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955139160156,0.0,0.0,0.0004565554845612,285.3947448730469,294.1499938964844,289.1005859375,288.67291259765625,293.4844665527344,291.1890563964844,284.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013613407500088,3.199284170918304e-09,0.0013613374903798,-0.0070494627580046,0.0,0.0,0.0,-0.0083297379314899,60.0,6.978950023651123,-0.0,-6.46666507009286e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,9.178566688206048e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,9.66551451710984e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,7.138936780393124e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,9.665483958087862e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,0.000458486523712,285.38525390625,294.1499938964844,289.0227966308594,288.62890625,293.38775634765625,290.9403076171875,284.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787541348487,3.2935199012484873e-09,0.0009787507588043,-0.0076797469519078,0.0,0.0,0.0,-0.0064492616802453,60.0,6.316167831420898,-0.0,-6.521474915643921e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,9.178566688206048e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,9.66551451710984e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,7.138936780393124e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,9.665483958087862e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,0.000458486523712,285.38525390625,294.1499938964844,289.0227966308594,288.62890625,293.38775634765625,290.9403076171875,284.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787541348487,3.2935199012484873e-09,0.0009787507588043,-0.0076797469519078,0.0,0.0,0.0,-0.0064492616802453,60.0,6.316167831420898,-0.0,-6.521474915643921e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,9.22174658626318e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,9.71098488662392e-05,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,7.17252041795291e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,9.71095432760194e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,0.000460643437691,285.37628173828125,294.1499938964844,288.95538330078125,288.5897216796875,293.3144836425781,290.7016296386719,284.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826086461544,3.830696204687456e-09,0.0009826049208641,-0.009087991900742,0.0,0.0,0.0,-0.0067118466831743,60.0,6.014946937561035,-0.0,-6.582971678881222e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872131347656,0.0,0.0,9.223677625413984e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,9.713017789181322e-05,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,7.174022175604478e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,9.712987230159342e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,0.0004607398877851,285.3759155273437,294.1499938964844,288.9527587890625,288.5881652832031,293.3114318847656,290.69146728515625,284.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982814352028,3.854751184917404e-09,0.0009828105103224,-0.0091510191559791,0.0,0.0,0.0,-0.0067237713374197,60.0,6.005688667297363,-0.0,-6.585728584695971e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,9.275382763007656e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,9.76746596279554e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,7.214237120933831e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,9.76743540377356e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,0.000463322707219,285.3666687011719,294.1499938964844,288.8913269042969,288.5512084960937,293.2347106933594,290.4233703613281,284.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498897254734402e-09,0.0009883185848593,-0.0108387330546975,0.0,0.0,0.0,-0.0070431022904813,60.0,5.897864818572998,-0.0,-6.65976429559123e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,9.275382763007656e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,9.76746596279554e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,7.214237120933831e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,9.76743540377356e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,0.000463322707219,285.3666687011719,294.1499938964844,288.8913269042969,288.5512084960937,293.2347106933594,290.4233703613281,284.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498897254734402e-09,0.0009883185848593,-0.0108387330546975,0.0,0.0,0.0,-0.0070431022904813,60.0,5.897864818572998,-0.0,-6.65976429559123e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,9.321227844338864e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,9.815742669161408e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,7.24989440641366e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,9.815712837735192e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0004656127712223,285.3575744628906,294.1499938964844,288.8394470214844,288.5185546875,293.1580810546875,290.1656799316406,284.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932095417752,5.070032838006e-09,0.0009932044195011,-0.0123350750654935,0.0,0.0,0.0,-0.0073262494988739,60.0,5.8481316566467285,-0.0,-6.725753110004008e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
