time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154440,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,9.321227844338864e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,9.815742669161408e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,7.24989440641366e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,9.815712837735192e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0004656127712223,285.3575744628906,294.1499938964844,288.8394470214844,288.5185546875,293.1580810546875,290.1656799316406,284.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932095417752,5.070032838006e-09,0.0009932044195011,-0.0123350750654935,0.0,0.0,0.0,-0.0073262494988739,60.0,5.8481316566467285,-0.0,-6.725753110004008e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,9.341589611722156e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,9.837184916250408e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,7.265731255756691e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,9.837154357228428e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46051025390625,0.0,0.0,0.0004666298918891,285.35302734375,294.1499938964844,288.8173522949219,288.5040283203125,293.11981201171875,290.0417785644531,284.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953815024346,5.323697926939985e-09,0.0009953761473298,-0.0129996361210942,0.0,0.0,0.0,-0.00745201529935,60.0,5.829491138458252,-0.0,-6.755166026550796e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638366699219,0.0,0.0,9.354404028272256e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637145996094,0.0,0.0,9.850678179645912e-05,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,7.275697134900838e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,9.850648348219691e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,0.0004672699724324,285.3486022949219,294.1499938964844,288.7980041503906,288.49072265625,293.0819396972656,289.9291687011719,284.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996742513962,5.483315579368764e-09,0.0009967370424419,-0.0134178046137094,0.0,0.0,0.0,-0.0075311246328055,60.0,5.816072463989258,-0.0,-6.773707639240456e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,9.375989611726254e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,9.87340827123262e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634094238281,0.0,0.0,7.292485679499805e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,9.873379167402165e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,0.0004683482693508,285.3397521972656,294.1499938964844,288.76788330078125,288.4682006835937,293.0064697265625,289.7216491699219,284.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990474209189,5.752203602327199e-09,0.0009990417165681,-0.0141222132369875,0.0,0.0,0.0,-0.0076644509099423,60.0,5.789773941040039,-0.0,-6.804997809695126e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,9.375989611726254e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,9.87340827123262e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634094238281,0.0,0.0,7.292485679499805e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,9.873379167402165e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,0.0004683482693508,285.3397521972656,294.1499938964844,288.76788330078125,288.4682006835937,293.0064697265625,289.7216491699219,284.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990474209189,5.752203602327199e-09,0.0009990417165681,-0.0141222132369875,0.0,0.0,0.0,-0.0076644509099423,60.0,5.789773941040039,-0.0,-6.804997809695126e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,9.38322627916932e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,9.881029109237716e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,7.298113632714376e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,9.880999277811496e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,0.0004687097680289,285.3310546875,294.1499938964844,288.75,288.4514465332031,292.9319763183594,289.54638671875,284.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998182067647,5.8423079707381476e-09,0.0009998123859986,-0.014358258806169,0.0,0.0,0.0,-0.0077091208659112,60.0,5.765912055969238,-0.0,-6.815499631329659e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,9.38322627916932e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,9.881029109237716e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,7.298113632714376e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,9.880999277811496e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,0.0004687097680289,285.3310546875,294.1499938964844,288.75,288.4514465332031,292.9319763183594,289.54638671875,284.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998182067647,5.8423079707381476e-09,0.0009998123859986,-0.014358258806169,0.0,0.0,0.0,-0.0077091208659112,60.0,5.765912055969238,-0.0,-6.815499631329659e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,9.375913214171304e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,9.87332678050734e-05,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,7.292424561455846e-05,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,9.873298404272646e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.0004683444858528,285.3224792480469,294.1499938964844,288.7410583496094,288.4390563964844,292.8587341308594,289.4044494628906,284.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990392718464,5.7511311268854115e-09,0.0009990335674956,-0.0141194034367799,0.0,0.0,0.0,-0.0076639247126877,60.0,5.741920471191406,-0.0,-6.80487275417363e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,9.375913214171304e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,9.87332678050734e-05,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,7.292424561455846e-05,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,9.873298404272646e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.0004683444858528,285.3224792480469,294.1499938964844,288.7410583496094,288.4390563964844,292.8587341308594,289.4044494628906,284.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990392718464,5.7511311268854115e-09,0.0009990335674956,-0.0141194034367799,0.0,0.0,0.0,-0.0076639247126877,60.0,5.741920471191406,-0.0,-6.80487275417363e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,9.354384383186698e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,9.850656351773068e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,7.275679672602564e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307861328125,0.0,0.0,9.850627247942612e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,0.0004672691284213,285.3141174316406,294.1499938964844,288.7369384765625,288.4292907714844,292.7869567871094,289.29315185546875,284.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967455407604,5.482844400717113e-09,0.0009967400692403,-0.0134165622293949,0.0,0.0,0.0,-0.0075309267267584,60.0,5.715770721435547,-0.0,-6.773651506364331e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,9.354384383186698e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,9.850656351773068e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,7.275679672602564e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307861328125,0.0,0.0,9.850627247942612e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,0.0004672691284213,285.3141174316406,294.1499938964844,288.7369384765625,288.4292907714844,292.7869567871094,289.29315185546875,284.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967455407604,5.482844400717113e-09,0.0009967400692403,-0.0134165622293949,0.0,0.0,0.0,-0.0075309267267584,60.0,5.715770721435547,-0.0,-6.773651506364331e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,9.340379619970918e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,9.835907258093356e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,7.264786108862609e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,9.835878881858662e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,0.0004665695305448,285.3099670410156,294.1499938964844,288.736572265625,288.4253234863281,292.7514953613281,289.245849609375,284.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952571708709,5.3083226703165565e-09,0.0009952519321814,-0.0129593480378389,0.0,0.0,0.0,-0.0074444292113184,60.0,5.701962947845459,-0.0,-6.753380432655831e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,9.322464757133277e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,9.817042155191302e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,7.250852650031447e-05,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,9.817013778956608e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,0.0004656746750697,285.30584716796875,294.1499938964844,288.7373046875,288.42193603515625,292.7161865234375,289.2027893066406,284.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933435358107,5.085084353595448e-09,0.0009933384135365,-0.0123745035380125,0.0,0.0,0.0,-0.0073337377980351,60.0,5.68763542175293,-0.0,-6.727496071334826e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,9.274941839976236e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,9.766997391125189e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,7.213889330159873e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,9.766969742486252e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,0.0004633008211385,285.2978210449219,294.1499938964844,288.7418518066406,288.41680908203125,292.6476745605469,289.1395568847656,284.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988274696283,4.492923810772709e-09,0.0009882701560854,-0.0108230793848633,0.0,0.0,0.0,-0.0070401546545326,60.0,5.655182361602783,-0.0,-6.659075069137543e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,9.274941839976236e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,9.766997391125189e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,7.213889330159873e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,9.766969742486252e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,0.0004633008211385,285.2978210449219,294.1499938964844,288.7418518066406,288.41680908203125,292.6476745605469,289.1395568847656,284.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988274696283,4.492923810772709e-09,0.0009882701560854,-0.0108230793848633,0.0,0.0,0.0,-0.0070401546545326,60.0,5.655182361602783,-0.0,-6.659075069137543e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123840332031,0.0,0.0,9.226290421793236e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,9.715765190776438e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,7.176048529800028e-05,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,9.715737542137504e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058532714844,0.0,0.0,0.0004608706512954,285.2899780273437,294.1499938964844,288.7502136230469,288.413818359375,292.5807800292969,289.0950012207031,284.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830937488004,3.8867233875805596e-09,0.0009830899070948,-0.0092347851023077,0.0,0.0,0.0,-0.0067396517843008,60.0,5.62313175201416,-0.0,-6.589392853584286e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123840332031,0.0,0.0,9.226290421793236e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,9.715765190776438e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,7.176048529800028e-05,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,9.715737542137504e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058532714844,0.0,0.0,0.0004608706512954,285.2899780273437,294.1499938964844,288.7502136230469,288.413818359375,292.5807800292969,289.0950012207031,284.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830937488004,3.8867233875805596e-09,0.0009830899070948,-0.0092347851023077,0.0,0.0,0.0,-0.0067396517843008,60.0,5.62313175201416,-0.0,-6.589392853584286e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,9.179385233437642e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,9.666370169725268e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,7.13956615072675e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,9.666343976277858e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,0.0004585276474244,285.2822570800781,294.1499938964844,288.7620849609375,288.4126892089844,292.5150756835937,289.05841064453125,284.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780921973288,3.302265794147274e-09,0.0009780888212844,-0.0077034002169966,0.0,0.0,0.0,-0.0064498940482735,60.0,5.59219217300415,-0.0,-6.522557072230485e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,9.179385233437642e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,9.666370169725268e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,7.13956615072675e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,9.666343976277858e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,0.0004585276474244,285.2822570800781,294.1499938964844,288.7620849609375,288.4126892089844,292.5150756835937,289.05841064453125,284.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780921973288,3.302265794147274e-09,0.0009780888212844,-0.0077034002169966,0.0,0.0,0.0,-0.0064498940482735,60.0,5.59219217300415,-0.0,-6.522557072230485e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,9.165167284663768e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985595703125,0.0,0.0,9.651398431742564e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,7.128507422748953e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,9.651371510699391e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,0.0004578174557536,285.27471923828125,294.1499938964844,288.77716064453125,288.4133605957031,292.45147705078125,289.0317687988281,284.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765761205926,3.1250761978185437e-09,0.0009765729773789,-0.0072391196154057,0.0,0.0,0.0,-0.0063620498403906,60.0,5.575944900512695,-0.0,-6.50236202659471e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,9.165167284663768e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985595703125,0.0,0.0,9.651398431742564e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,7.128507422748953e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,9.651371510699391e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,0.0004578174557536,285.27471923828125,294.1499938964844,288.77716064453125,288.4133605957031,292.45147705078125,289.0317687988281,284.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765761205926,3.1250761978185437e-09,0.0009765729773789,-0.0072391196154057,0.0,0.0,0.0,-0.0063620498403906,60.0,5.575944900512695,-0.0,-6.50236202659471e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,9.096087887883186e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,9.57865413511172e-05,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,7.074778841342777e-05,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,9.578627941664308e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,0.0004543668183032,285.1131896972656,294.1499938964844,288.7857666015625,288.4142761230469,292.3277587890625,288.97772216796875,284.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024441643618047,3.741806864354658e-09,0.0024441606365144,-0.0073929093778133,0.0,0.0,0.0,-0.0140188504010438,60.0,7.672255992889404,-0.0,-6.404714270047407e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169921875,0.0,0.0,9.068565850611776e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,9.54967108555138e-05,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,7.053371518850327e-05,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,9.549645619699731e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,0.0004529920697677,285.3055725097656,294.1499938964844,288.7950744628906,288.41558837890625,292.1064758300781,288.845947265625,284.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0032536340877413,4.2126226951211265e-09,0.0032536298967897,-0.0078211752697825,0.0,0.0,0.0,-0.0183019824326038,60.0,8.385967254638672,-0.0,-6.366008875602347e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,9.1706941020675e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,9.657217015046626e-05,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,7.13280460331589e-05,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,9.657191549194975e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,0.0004580935637932,285.3110046386719,294.1499938964844,288.8155212402344,288.4192199707031,292.0092163085937,288.826171875,284.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656500330194,3.482781174568572e-09,0.0012656465405598,-0.0078904023393988,0.0,0.0,0.0,-0.0079770796000957,60.0,6.277047634124756,-0.0,-6.510193628628258e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,9.1706941020675e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,9.657217015046626e-05,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,7.13280460331589e-05,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,9.657191549194975e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,0.0004580935637932,285.3110046386719,294.1499938964844,288.8155212402344,288.4192199707031,292.0092163085937,288.826171875,284.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656500330194,3.482781174568572e-09,0.0012656465405598,-0.0078904023393988,0.0,0.0,0.0,-0.0079770796000957,60.0,6.277047634124756,-0.0,-6.510193628628258e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,9.182848589261994e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118957519531,0.0,0.0,9.670016152085736e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,7.142257527448237e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,9.669990686234088e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,0.000458700757008,285.3035583496094,294.1499938964844,288.8381652832031,288.4241027832031,291.94305419921875,288.8144226074219,284.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783249115571,3.345074217619981e-09,0.0009783216519281,-0.0078157009556889,0.0,0.0,0.0,-0.0064704460091888,60.0,5.92133378982544,-0.0,-6.52745626439355e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,9.182848589261994e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118957519531,0.0,0.0,9.670016152085736e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,7.142257527448237e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,9.669990686234088e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,0.000458700757008,285.3035583496094,294.1499938964844,288.8381652832031,288.4241027832031,291.94305419921875,288.8144226074219,284.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783249115571,3.345074217619981e-09,0.0009783216519281,-0.0078157009556889,0.0,0.0,0.0,-0.0064704460091888,60.0,5.92133378982544,-0.0,-6.52745626439355e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,9.173174476018175e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,9.659827628638595e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,7.134732732083648e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,9.659802890382708e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,0.0004582174879033,285.2962646484375,294.1499938964844,288.8627014160156,288.4300842285156,291.8897399902344,288.8188171386719,284.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774274658411,3.2246199044294603e-09,0.0009774242062121,-0.0074999495409429,0.0,0.0,0.0,-0.0064113978296518,60.0,5.721093654632568,-0.0,-6.513703709742913e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,9.173174476018175e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,9.659827628638595e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,7.134732732083648e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,9.659802890382708e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,0.0004582174879033,285.2962646484375,294.1499938964844,288.8627014160156,288.4300842285156,291.8897399902344,288.8188171386719,284.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774274658411,3.2246199044294603e-09,0.0009774242062121,-0.0074999495409429,0.0,0.0,0.0,-0.0064113978296518,60.0,5.721093654632568,-0.0,-6.513703709742913e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992004394531,0.0,0.0,9.13192197913304e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39910888671875,0.0,0.0,9.616386523703112e-05,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,7.102646486600861e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,9.616361785447224e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,0.0004561568784993,285.28912353515625,294.1499938964844,288.8887939453125,288.4369812011719,291.8382263183594,288.82501220703125,284.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730339515954,2.710612845291393e-09,0.000973031274043,-0.0061531024985015,0.0,0.0,0.0,-0.006156594492495,60.0,5.656602382659912,-0.0,-6.455245227243722e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992004394531,0.0,0.0,9.13192197913304e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39910888671875,0.0,0.0,9.616386523703112e-05,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,7.102646486600861e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,9.616361785447224e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,0.0004561568784993,285.28912353515625,294.1499938964844,288.8887939453125,288.4369812011719,291.8382263183594,288.82501220703125,284.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730339515954,2.710612845291393e-09,0.000973031274043,-0.0061531024985015,0.0,0.0,0.0,-0.006156594492495,60.0,5.656602382659912,-0.0,-6.455245227243722e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,9.111735562328248e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,9.595129813533276e-05,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,7.086945697665215e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,9.595105075277388e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0004551485471893,285.2856140136719,294.1499938964844,288.9022827148437,288.4407043457031,291.8131408691406,288.8279113769531,284.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708809084258,2.4590882663488856e-09,0.0009708784637041,-0.0054940260015428,0.0,0.0,0.0,-0.0060318927280604,60.0,5.635916709899902,-0.0,-6.426734699971348e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,9.09173977561295e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,9.574072464602068e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,7.071393338264897e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,9.57404845394194e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,0.0004541497328318,285.2821044921875,294.1499938964844,288.91607666015625,288.4446105957031,291.7882995605469,288.8316345214844,284.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968754873611,2.2099395646790754e-09,0.0009687526617199,-0.0048411604948341,0.0,0.0,0.0,-0.0059084026142954,60.0,5.6192708015441895,-0.0,-6.398555996156574e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38677978515625,0.0,0.0,9.046346531249584e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866882324219,0.0,0.0,9.526270878268406e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,7.036086753942072e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,9.52624686760828e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,0.0004518822825048,285.27520751953125,294.1499938964844,288.9442749023437,288.45281982421875,291.7401123046875,288.8375549316406,284.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640741627663,1.6445070860626743e-09,0.0009640725329518,-0.0033593464177101,0.0,0.0,0.0,-0.00562887173146,60.0,5.593150615692139,-0.0,-6.33481747058795e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38677978515625,0.0,0.0,9.046346531249584e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866882324219,0.0,0.0,9.526270878268406e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,7.036086753942072e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,9.52624686760828e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,0.0004518822825048,285.27520751953125,294.1499938964844,288.9442749023437,288.45281982421875,291.7401123046875,288.8375549316406,284.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640741627663,1.6445070860626743e-09,0.0009640725329518,-0.0033593464177101,0.0,0.0,0.0,-0.00562887173146,60.0,5.593150615692139,-0.0,-6.33481747058795e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,9.027912892634048e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,9.506858623353764e-05,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816223144531,0.0,0.0,7.021748751867563e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,9.5068353402894e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,0.0004509614955168,285.2581481933594,294.1499938964844,288.9730224609375,288.46148681640625,291.6918029785156,288.8416748046875,284.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938975563272,1.4466365882981334e-09,0.000993896042928,-0.0028093254659324,0.0,0.0,0.0,-0.0056891948916018,60.0,5.690701007843018,-0.0,-6.30902121656618e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,9.027912892634048e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,9.506858623353764e-05,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816223144531,0.0,0.0,7.021748751867563e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,9.5068353402894e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,0.0004509614955168,285.2581481933594,294.1499938964844,288.9730224609375,288.46148681640625,291.6918029785156,288.8416748046875,284.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938975563272,1.4466365882981334e-09,0.000993896042928,-0.0028093254659324,0.0,0.0,0.0,-0.0056891948916018,60.0,5.690701007843018,-0.0,-6.30902121656618e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,9.020281140692532e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,9.498821600573136e-05,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,7.01581229805015e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,9.498798317508772e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,0.0004505802935454,285.2515563964844,294.1499938964844,289.00201416015625,288.47039794921875,291.6261901855469,288.84588623046875,284.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611337445676,1.319506282015936e-09,0.0009611324057914,-0.0025078644976019,0.0,0.0,0.0,-0.0054669454693794,60.0,5.9339704513549805,-0.0,-6.298353838474213e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,9.020281140692532e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,9.498821600573136e-05,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,7.01581229805015e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,9.498798317508772e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,0.0004505802935454,285.2515563964844,294.1499938964844,289.00201416015625,288.47039794921875,291.6261901855469,288.84588623046875,284.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611337445676,1.319506282015936e-09,0.0009611324057914,-0.0025078644976019,0.0,0.0,0.0,-0.0054669454693794,60.0,5.9339704513549805,-0.0,-6.298353838474213e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
