time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156780,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36285400390625,0.0,0.0,9.017748379847036e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,9.496154234511778e-05,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,7.013842696323991e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,9.496131679043174e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,0.0004504538082983,285.2450866699219,294.1499938964844,289.0309143066406,288.4794311523437,291.5823059082031,288.85076904296875,284.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608637192286,1.287911000069641e-09,0.0009608624386601,-0.0024250708520412,0.0,0.0,0.0,-0.0054512834176421,60.0,5.708601951599121,-0.0,-6.294813204021922e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36285400390625,0.0,0.0,9.017748379847036e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,9.496154234511778e-05,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,7.013842696323991e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,9.496131679043174e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,0.0004504538082983,285.2450866699219,294.1499938964844,289.0309143066406,288.4794311523437,291.5823059082031,288.85076904296875,284.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608637192286,1.287911000069641e-09,0.0009608624386601,-0.0024250708520412,0.0,0.0,0.0,-0.0054512834176421,60.0,5.708601951599121,-0.0,-6.294813204021922e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,9.013120143208651e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,9.491280070506036e-05,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,7.010242552496493e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,9.491257515037432e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,0.0004502226074691,285.241943359375,294.1499938964844,289.0452575683594,288.48394775390625,291.5611572265625,288.8531494140625,284.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603699436411,1.2302231455763035e-09,0.0009603687212802,-0.0022739032283425,0.0,0.0,0.0,-0.0054226829670369,60.0,5.673670768737793,-0.0,-6.288350817840184e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,9.009044151753189e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,9.486987255513668e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,7.007071690168232e-05,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,9.486964700045064e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,0.0004500189970713,285.23876953125,294.1499938964844,289.0594177246094,288.4884338378906,291.5399475097656,288.85614013671875,284.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599371114745,1.1794172305457096e-09,0.0009599359473213,-0.0021407674066722,0.0,0.0,0.0,-0.0053975041955709,60.0,5.636219024658203,-0.0,-6.282661502154951e-08,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,1.839001379266847e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,1.9365630578249693e-05,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,1.4303419447969644e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504943847656,0.0,0.0,1.9365585103514604e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,9.186164243146776e-05,285.2347412109375,294.1499938964844,289.087158203125,288.4972229003906,291.5045166015625,288.8613586425781,284.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008887065341696,9.38946365103277e-10,0.000888705602847,-0.0015797987580299,0.0,0.0,0.0,-0.0049000135622918,60.0,5.342471599578857,-0.0,-2.6178819112487872e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,1.839001379266847e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,1.9365630578249693e-05,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,1.4303419447969644e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504943847656,0.0,0.0,1.9365585103514604e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,9.186164243146776e-05,285.2347412109375,294.1499938964844,289.087158203125,288.4972229003906,291.5045166015625,288.8613586425781,284.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008887065341696,9.38946365103277e-10,0.000888705602847,-0.0015797987580299,0.0,0.0,0.0,-0.0049000135622918,60.0,5.342471599578857,-0.0,-2.6178819112487872e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,1.5521074601565488e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,1.6344489267794415e-05,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,1.2072009667463137e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,1.634445106901694e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,7.753074169158936e-05,285.3830261230469,294.1499938964844,289.1138610839844,288.50567626953125,291.43231201171875,288.8525695800781,284.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000568167946767,6.102789940065634e-10,0.0005681673646904,-0.0010362660977989,0.0,0.0,0.0,-0.0031387889757752,60.0,4.190304756164551,-0.0,-1.864786325356249e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,1.5521074601565488e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,1.6344489267794415e-05,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,1.2072009667463137e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,1.634445106901694e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,7.753074169158936e-05,285.3830261230469,294.1499938964844,289.1138610839844,288.50567626953125,291.43231201171875,288.8525695800781,284.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000568167946767,6.102789940065634e-10,0.0005681673646904,-0.0010362660977989,0.0,0.0,0.0,-0.0031387889757752,60.0,4.190304756164551,-0.0,-1.864786325356249e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,2.183467222494073e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,2.2993031961959787e-05,298.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,1.6982608940452337e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,2.2992979211267084e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,0.0001090683799702,285.5425720214844,294.1499938964844,289.13916015625,288.5136108398437,291.36767578125,288.8451843261719,284.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000232698599575,2.91036500454922e-10,0.0002326983085367,-0.0005324417725205,0.0,0.0,0.0,-0.0013107185950502,60.0,3.325058937072754,-0.0,-3.6904428402095846e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,2.183467222494073e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,2.2993031961959787e-05,298.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,1.6982608940452337e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,2.2992979211267084e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,0.0001090683799702,285.5425720214844,294.1499938964844,289.13916015625,288.5136108398437,291.36767578125,288.8451843261719,284.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000232698599575,2.91036500454922e-10,0.0002326983085367,-0.0005324417725205,0.0,0.0,0.0,-0.0013107185950502,60.0,3.325058937072754,-0.0,-3.6904428402095846e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,1.673252700129524e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,1.762021020113025e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,1.3014254363952205e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,1.762017018336337e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,8.358218474313617e-05,285.5489196777344,294.1499938964844,289.1627197265625,288.5209045410156,291.36480712890625,288.8512268066406,284.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001291518419748,1.7377957406417008e-10,0.0001291516819037,-0.0003277178329881,0.0,0.0,0.0,-0.0007349843508563,60.0,1.8797191381454468,-0.0,-2.167245938267115e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,1.673252700129524e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,1.762021020113025e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,1.3014254363952205e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,1.762017018336337e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,8.358218474313617e-05,285.5489196777344,294.1499938964844,289.1627197265625,288.5209045410156,291.36480712890625,288.8512268066406,284.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001291518419748,1.7377957406417008e-10,0.0001291516819037,-0.0003277178329881,0.0,0.0,0.0,-0.0007349843508563,60.0,1.8797191381454468,-0.0,-2.167245938267115e-09,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,1.1263564374530688e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,1.186111239803722e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830078125,0.0,0.0,8.760594937484711e-06,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,1.1861085113196168e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,5.626366692013107e-05,285.5467834472656,294.1499938964844,289.1737365722656,288.5242614746094,291.3606262207031,288.8499450683594,284.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001200247133965,1.5011866749681246e-10,0.0001200245606014,-0.0002746401005424,0.0,0.0,0.0,-0.0006760636460967,60.0,1.5929914712905884,-0.0,-9.82057324350194e-10,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,9.477674211666454e-06,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,9.980478353099898e-06,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,7.371562332991743e-06,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,9.980455615732351e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,4.734280446427874e-05,285.5475158691406,294.1499938964844,289.1842346191406,288.52740478515625,291.3598937988281,288.8511962890625,284.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001009881671052,1.2631060086754076e-10,0.000100988036138,-0.0002310847194166,0.0,0.0,0.0,-0.0005688373348675,60.0,1.4183942079544067,-0.0,-6.953263520514952e-10,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,6.378864782163873e-06,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,6.717272754031001e-06,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841064453125,0.0,0.0,4.961364993505413e-06,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,6.717257292621071e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,3.1863655749475583e-05,285.54840087890625,294.1499938964844,289.203369140625,288.532958984375,291.3590393066406,288.8527526855469,284.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.796888919780031e-05,8.501192111376453e-11,6.796880188630894e-05,-0.0001555290218675,0.0,0.0,0.0,-0.0003828492481261,60.0,1.1382291316986084,-0.0,-3.149719929318451e-10,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,6.378864782163873e-06,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,6.717272754031001e-06,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841064453125,0.0,0.0,4.961364993505413e-06,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,6.717257292621071e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,3.1863655749475583e-05,285.54840087890625,294.1499938964844,289.203369140625,288.532958984375,291.3590393066406,288.8527526855469,284.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.796888919780031e-05,8.501192111376453e-11,6.796880188630894e-05,-0.0001555290218675,0.0,0.0,0.0,-0.0003828492481261,60.0,1.1382291316986084,-0.0,-3.149719929318451e-10,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,3.5872560602001613e-06,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,3.777565098062041e-06,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,2.7901023713639006e-06,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,3.7775564578623744e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,1.7919033780344762e-05,285.548583984375,294.1499938964844,289.2198181152344,288.53741455078125,291.3587646484375,288.853271484375,284.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.8223646697588265e-05,4.780806306392549e-11,3.8223595765884966e-05,-8.746464300202206e-05,0.0,0.0,0.0,-0.0002153027744498,60.0,0.9093645811080932,-0.0,-9.961159674887199e-11,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,3.5872560602001613e-06,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,3.777565098062041e-06,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,2.7901023713639006e-06,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,3.7775564578623744e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,1.7919033780344762e-05,285.548583984375,294.1499938964844,289.2198181152344,288.53741455078125,291.3587646484375,288.853271484375,284.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.8223646697588265e-05,4.780806306392549e-11,3.8223595765884966e-05,-8.746464300202206e-05,0.0,0.0,0.0,-0.0002153027744498,60.0,0.9093645811080932,-0.0,-9.961159674887199e-11,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,1.5726287756478996e-06,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,1.6560589983782847e-06,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,1.2231620303282398e-06,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,1.6560551330258022e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,7.855583135096822e-06,285.5486145019531,294.1499938964844,289.23321533203125,288.5406494140625,291.3587341308594,288.8533630371094,284.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6757245248300023e-05,2.0958989752073443e-11,1.675722342042718e-05,-3.834432936855592e-05,0.0,0.0,0.0,-9.43886989261955e-05,60.0,0.7295745015144348,-0.0,-1.914421572657421e-11,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,1.5726287756478996e-06,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,1.6560589983782847e-06,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,1.2231620303282398e-06,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,1.6560551330258022e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,7.855583135096822e-06,285.5486145019531,294.1499938964844,289.23321533203125,288.5406494140625,291.3587341308594,288.8533630371094,284.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6757245248300023e-05,2.0958989752073443e-11,1.675722342042718e-05,-3.834432936855592e-05,0.0,0.0,0.0,-9.43886989261955e-05,60.0,0.7295745015144348,-0.0,-1.914421572657421e-11,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,6.07951676556695e-07,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,6.402043482012232e-07,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,4.728537419396162e-07,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,6.402029271157517e-07,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,3.036835323655396e-06,285.5486145019531,294.1499938964844,289.2432556152344,288.54248046875,291.3587341308594,288.8533630371094,284.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.478238901763689e-06,8.102562891465492e-12,6.478230716311373e-06,-1.4823549463471863e-05,0.0,0.0,0.0,-3.649000427685678e-05,60.0,0.6055235266685486,-0.0,-2.861035410320345e-12,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,6.07951676556695e-07,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,6.402043482012232e-07,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,4.728537419396162e-07,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,6.402029271157517e-07,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,3.036835323655396e-06,285.5486145019531,294.1499938964844,289.2432556152344,288.54248046875,291.3587341308594,288.8533630371094,284.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.478238901763689e-06,8.102562891465492e-12,6.478230716311373e-06,-1.4823549463471863e-05,0.0,0.0,0.0,-3.649000427685678e-05,60.0,0.6055235266685486,-0.0,-2.861035410320345e-12,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,3.27554971590871e-07,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,3.4493223211029544e-07,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,2.5476629161858e-07,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,3.449314363024314e-07,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,1.6362000678782351e-06,285.5486145019531,294.1499938964844,289.2469177246094,288.5428466796875,291.3587341308594,288.8533630371094,284.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.494516022328753e-06,4.369684301896992e-12,3.49451170222892e-06,-7.993462531885598e-06,0.0,0.0,0.0,-1.968294964171946e-05,60.0,0.5564152598381042,-0.0,-8.30526619699512e-13,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,1.656502632840784e-07,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,1.744382416291046e-07,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,1.288397584175982e-07,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,1.7443784372517257e-07,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,8.274548690678785e-07,285.5486145019531,294.1499938964844,289.2496337890625,288.54278564453125,291.3587341308594,288.8533630371094,284.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7689437754597748e-06,2.2115592777233184e-12,1.7689415017230203e-06,-4.045220521220472e-06,0.0,0.0,0.0,-9.96337621472776e-06,60.0,0.5167549848556519,-0.0,-2.1240728089160645e-13,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,1.4178316298796293e-08,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,1.4930495950693512e-08,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,1.102763658167305e-08,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,1.4930462199913563e-08,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,7.082341824116156e-08,285.5486145019531,294.1499938964844,289.2519836425781,288.5414123535156,291.3587341308594,288.8533630371094,284.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.511202469828277e-07,1.8900907314961529e-13,1.5112006224171637e-07,-3.457687114405417e-07,0.0,0.0,0.0,-8.51214281283319e-07,60.0,0.454539805650711,-0.0,-1.556089097840322e-15,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,1.4178316298796293e-08,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,1.4930495950693512e-08,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,1.102763658167305e-08,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,1.4930462199913563e-08,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,7.082341824116156e-08,285.5486145019531,294.1499938964844,289.2519836425781,288.5414123535156,291.3587341308594,288.8533630371094,284.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.511202469828277e-07,1.8900907314961529e-13,1.5112006224171637e-07,-3.457687114405417e-07,0.0,0.0,0.0,-8.51214281283319e-07,60.0,0.454539805650711,-0.0,-1.556089097840322e-15,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,5.356844301473984e-09,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,5.641032529979384e-09,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,4.166455624954324e-09,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,5.641019651392298e-09,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,2.6758465665466253e-08,285.5486145019531,294.1499938964844,289.25,288.5382080078125,291.3587341308594,288.8533630371094,284.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.743521569456789e-08,7.172370065488405e-14,5.7435144640294324e-08,-1.3119036168518505e-07,0.0,0.0,0.0,-3.2344541978091e-07,60.0,0.4149309694766998,-0.0,-2.2212793179121745e-16,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,5.356844301473984e-09,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,5.641032529979384e-09,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,4.166455624954324e-09,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,5.641019651392298e-09,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,2.6758465665466253e-08,285.5486145019531,294.1499938964844,289.25,288.5382080078125,291.3587341308594,288.8533630371094,284.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.743521569456789e-08,7.172370065488405e-14,5.7435144640294324e-08,-1.3119036168518505e-07,0.0,0.0,0.0,-3.2344541978091e-07,60.0,0.4149309694766998,-0.0,-2.2212793179121745e-16,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,1.72770886486262e-09,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,1.8193663242627167e-09,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,1.3437805312932483e-09,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,1.819362105415223e-09,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,8.630237857687462e-09,285.5486145019531,294.1499938964844,289.244384765625,288.53271484375,291.3587341308594,288.8533630371094,284.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.872707500183424e-08,2.3320096057661242e-14,1.8727051909195325e-08,-4.264292741140707e-08,0.0,0.0,0.0,-1.0542862582951785e-07,60.0,0.3815299570560455,-0.0,-2.310607941925205e-17,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,1.72770886486262e-09,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,1.8193663242627167e-09,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,1.3437805312932483e-09,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,1.819362105415223e-09,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,8.630237857687462e-09,285.5486145019531,294.1499938964844,289.244384765625,288.53271484375,291.3587341308594,288.8533630371094,284.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.872707500183424e-08,2.3320096057661242e-14,1.8727051909195325e-08,-4.264292741140707e-08,0.0,0.0,0.0,-1.0542862582951785e-07,60.0,0.3815299570560455,-0.0,-2.310607941925205e-17,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,5.602965313933337e-10,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,5.900210320319841e-10,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,4.3578843311742327e-10,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,5.900196997643548e-10,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,2.798788756308568e-09,285.5486145019531,294.1499938964844,289.2362060546875,288.5246887207031,291.3587341308594,288.8533630371094,284.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.063787694188249e-09,7.5697581137916e-15,6.063780144671682e-09,-1.3813655996841593e-08,0.0,0.0,0.0,-3.4138793125748634e-08,60.0,0.3523715138435364,-0.0,-2.4300823113667e-18,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,5.602965313933337e-10,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,5.900210320319841e-10,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,4.3578843311742327e-10,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,5.900196997643548e-10,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,2.798788756308568e-09,285.5486145019531,294.1499938964844,289.2362060546875,288.5246887207031,291.3587341308594,288.8533630371094,284.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.063787694188249e-09,7.5697581137916e-15,6.063780144671682e-09,-1.3813655996841593e-08,0.0,0.0,0.0,-3.4138793125748634e-08,60.0,0.3523715138435364,-0.0,-2.4300823113667e-18,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,3.2594418830633727e-10,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,3.432359951816011e-10,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,2.5351346022439714e-10,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,3.4323521802548385e-10,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,1.628153833976853e-09,285.5480041503906,294.1499938964844,289.231201171875,288.5198059082031,291.3588562011719,288.85321044921875,284.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.528635827976245e-09,4.408997496388239e-15,3.528631387084147e-09,-8.039109822277624e-09,0.0,0.0,0.0,-1.9877916201949123e-08,60.0,0.3388866782188415,-0.0,-8.223782604104862e-19,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,1.872771937527773e-10,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,1.972125240889966e-10,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,1.4566078898603507e-10,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,1.9721206612199888e-10,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,9.354855778909155e-10,285.54766845703125,294.1499938964844,289.22564697265625,288.51434326171875,291.35894775390625,288.8531188964844,284.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.032163548548737e-09,2.541380691976101e-15,2.032160884013478e-09,-4.625577254557811e-09,0.0,0.0,0.0,-1.1437805369496346e-08,60.0,0.3263171911239624,-0.0,-2.7149068075543675e-19,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,5.5517968694518416e-11,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,5.846327588709954e-11,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,4.318086166410495e-11,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,5.846313710922146e-11,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,2.7732291463244957e-10,285.5473022460937,294.1499938964844,289.212890625,288.5018615722656,291.3590087890625,288.85302734375,284.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.084876491563307e-10,7.333842073805859e-16,6.084868720002135e-10,-1.3805623311213822e-09,0.0,0.0,0.0,-3.41970007866621e-09,60.0,0.3027332425117492,-0.0,-2.3859000486849195e-20,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,5.5517968694518416e-11,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,5.846327588709954e-11,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,4.318086166410495e-11,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,5.846313710922146e-11,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,2.7732291463244957e-10,285.5473022460937,294.1499938964844,289.212890625,288.5018615722656,291.3590087890625,288.85302734375,284.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.084876491563307e-10,7.333842073805859e-16,6.084868720002135e-10,-1.3805623311213822e-09,0.0,0.0,0.0,-3.41970007866621e-09,60.0,0.3027332425117492,-0.0,-2.3859000486849195e-20,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,1.765317926560872e-11,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,1.858970442858432e-11,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,1.3730320699845144e-11,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.858966106049742e-11,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,8.818101804308752e-11,285.54718017578125,294.1499938964844,289.1981506347656,288.4874267578125,291.3590393066406,288.8529968261719,284.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.9986608201794096e-10,2.2366291431031985e-16,1.9986585997333608e-10,-4.4911632746114094e-10,0.0,0.0,0.0,-1.1204974725842476e-09,60.0,0.2818439900875091,-0.0,-2.4122979750488365e-21,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,1.765317926560872e-11,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,1.858970442858432e-11,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,1.3730320699845144e-11,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.858966106049742e-11,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,8.818101804308752e-11,285.54718017578125,294.1499938964844,289.1981506347656,288.4874267578125,291.3590393066406,288.8529968261719,284.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.9986608201794096e-10,2.2366291431031985e-16,1.9986585997333608e-10,-4.4911632746114094e-10,0.0,0.0,0.0,-1.1204974725842476e-09,60.0,0.2818439900875091,-0.0,-2.4122979750488365e-21,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
