time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159060,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,7.163608681942657e-12,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,7.543647997931835e-12,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,5.571724071701256e-12,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,7.543630650697075e-12,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,3.5783601776140366e-11,285.5471496582031,294.1499938964844,289.181640625,288.4712219238281,291.35906982421875,288.8529968261719,284.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-7.999474693765052e-11,1.0812566154114275e-16,7.999464285424196e-11,-1.8067464191418023e-10,0.0,0.0,0.0,-4.5110937207937235e-10,60.0,0.2628689706325531,-0.0,-3.972362225910981e-22,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,7.163608681942657e-12,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,7.543647997931835e-12,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,5.571724071701256e-12,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,7.543630650697075e-12,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,3.5783601776140366e-11,285.5471496582031,294.1499938964844,289.181640625,288.4712219238281,291.35906982421875,288.8529968261719,284.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-7.999474693765052e-11,1.0812566154114275e-16,7.999464285424196e-11,-1.8067464191418023e-10,0.0,0.0,0.0,-4.5110937207937235e-10,60.0,0.2628689706325531,-0.0,-3.972362225910981e-22,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.3025884584443324e-12,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,2.424743999335233e-12,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.7909113862041306e-12,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.4247385783243706e-12,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.1501872371200149e-11,285.547119140625,294.1499938964844,289.1634826660156,288.4534606933594,291.35906982421875,288.8529663085937,284.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7942113900447648e-11,4.3181154007150544e-17,2.7942072267084228e-11,-6.19869641727e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.2455292493104934,-0.0,-4.104098715421524e-23,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.3025884584443324e-12,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,2.424743999335233e-12,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.7909113862041306e-12,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.4247385783243706e-12,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.1501872371200149e-11,285.547119140625,294.1499938964844,289.1634826660156,288.4534606933594,291.35906982421875,288.8529663085937,284.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7942113900447648e-11,4.3181154007150544e-17,2.7942072267084228e-11,-6.19869641727e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.2455292493104934,-0.0,-4.104098715421524e-23,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,1.5350589722962216e-12,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,1.6164959995568218e-12,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.1939408879960145e-12,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,1.6164923132694353e-12,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,7.667914914133434e-12,285.547119140625,294.1499938964844,289.1539001464844,288.4440612792969,291.35906982421875,288.8529663085937,284.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4831556122141265e-11,2.802724158112603e-17,1.483152836656565e-11,-3.5257630148777246e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.2375580221414566,-0.0,-1.8240437858694656e-23,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,7.675294861481108e-13,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,8.082479997784109e-13,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,5.969704439980072e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,8.08246156634718e-13,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,3.833957457066717e-12,285.547119140625,294.1499938964844,289.1439514160156,288.434326171875,291.35906982421875,288.8529663085937,284.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.239867670338457e-11,-9.2714596860649e-18,1.239868537700195e-11,-2.4194772921259933e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2298689037561416,-0.0,-4.560109464673664e-24,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,2.6941599992613696e-13,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.9899015703435385e-13,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,289.1231994628906,288.4139709472656,291.35906982421875,288.8529663085937,284.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8323112124796204e-12,1.1636521258586714e-17,1.832299503096157e-12,-5.165344280771977e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2150629758834839,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,2.6941599992613696e-13,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.9899015703435385e-13,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,289.1231994628906,288.4139709472656,291.35906982421875,288.8529663085937,284.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8323112124796204e-12,1.1636521258586714e-17,1.832299503096157e-12,-5.165344280771977e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2150629758834839,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,0.0,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.1014099121094,288.39263916015625,291.35906982421875,288.8529663085937,284.939453125,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358377194078853e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.2014866471290588,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,0.0,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.1014099121094,288.39263916015625,291.35906982421875,288.8529663085937,284.939453125,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358377194078853e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.2014866471290588,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,2.6941599992613696e-13,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.9899015703435385e-13,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,289.0788269042969,288.3705139160156,291.35906982421875,288.8529663085937,284.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,8.231949735586219e-13,8.976789827732683e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.1889552026987075,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,2.6941599992613696e-13,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.9899015703435385e-13,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,289.0788269042969,288.3705139160156,291.35906982421875,288.8529663085937,284.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,8.231949735586219e-13,8.976789827732683e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.1889552026987075,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.0555725097656,288.3477478027344,291.35906982421875,288.8529663085937,284.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358377194078853e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.1773852556943893,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.0555725097656,288.3477478027344,291.35906982421875,288.8529663085937,284.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358377194078853e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.1773852556943893,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.0437927246094,288.336181640625,291.35906982421875,288.8529663085937,284.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358377194078853e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.1720443069934845,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.0318908691406,288.3245544433594,291.35906982421875,288.8529663085937,284.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358377194078853e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.1669021546840667,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.9899015703435385e-13,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,289.00799560546875,288.3011169433594,291.35906982421875,288.8529663085937,284.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,3.478701051176647e-12,6.3170575696980396e-18,-3.478707339549248e-12,3.5086170080411705e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1570258438587188,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.9899015703435385e-13,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,289.00799560546875,288.3011169433594,291.35906982421875,288.8529663085937,284.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,3.478701051176647e-12,6.3170575696980396e-18,-3.478707339549248e-12,3.5086170080411705e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1570258438587188,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,2.6941599992613696e-13,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.9899015703435385e-13,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.9840087890625,288.2776184082031,291.35906982421875,288.8529663085937,284.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976789827732683e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.1480471640825271,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,2.6941599992613696e-13,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.9899015703435385e-13,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.9840087890625,288.2776184082031,291.35906982421875,288.8529663085937,284.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976789827732683e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.1480471640825271,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,0.0,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.9601745605469,288.2542724609375,291.35906982421875,288.8529663085937,284.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8879682973232947e-12,1.101811027929411e-17,1.88795745530157e-12,-3.4838677082094094e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1395890712738037,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,0.0,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.9601745605469,288.2542724609375,291.35906982421875,288.8529663085937,284.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8879682973232947e-12,1.101811027929411e-17,1.88795745530157e-12,-3.4838677082094094e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1395890712738037,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,0.0,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.9366760253906,288.23126220703125,291.35906982421875,288.8529663085937,284.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8879682973232947e-12,1.101811110647472e-17,1.88795745530157e-12,-3.4838677082094094e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1326608806848526,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,0.0,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.9366760253906,288.23126220703125,291.35906982421875,288.8529663085937,284.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8879682973232947e-12,1.101811110647472e-17,1.88795745530157e-12,-3.4838677082094094e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1326608806848526,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.9251403808594,288.2199401855469,291.35906982421875,288.8529663085937,284.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358376366898239e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.1286930441856384,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,-2.558431710843884e-13,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,-2.6941599992613696e-13,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,-1.9899015703435385e-13,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,-2.69415376509888e-13,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,-1.277985746742094e-12,285.547119140625,294.1499938964844,288.9137268066406,288.208740234375,291.35906982421875,288.8529663085937,284.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.943625599007404e-12,1.0399695991279052e-17,1.943615190666548e-12,-1.8023910272266241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1248432099819183,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.9899015703435385e-13,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.8914794921875,288.1869506835937,291.35906982421875,288.8529663085937,284.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976789827732683e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.1173658072948455,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.9899015703435385e-13,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.8914794921875,288.1869506835937,291.35906982421875,288.8529663085937,284.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976789827732683e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.1173658072948455,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.8701477050781,288.16607666015625,291.35906982421875,288.8529663085937,284.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358376366898239e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.1103489771485328,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.8701477050781,288.16607666015625,291.35906982421875,288.8529663085937,284.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358376366898239e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.1103489771485328,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.8499450683594,288.1462707519531,291.35906982421875,288.8529663085937,284.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358376366898239e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.1037353575229644,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.8499450683594,288.1462707519531,291.35906982421875,288.8529663085937,284.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358376366898239e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.1037353575229644,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.8310241699219,288.12774658203125,291.35906982421875,288.8529663085937,284.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358376366898239e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0975024253129959,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.8310241699219,288.12774658203125,291.35906982421875,288.8529663085937,284.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358376366898239e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0975024253129959,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.9899015703435385e-13,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.8221435546875,288.1190185546875,291.35906982421875,288.8529663085937,284.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976789827732683e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0945666506886482,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.9899015703435385e-13,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.8136291503906,288.1106872558594,291.35906982421875,288.8529663085937,284.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976789827732683e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0917126834392547,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.79791259765625,288.0953063964844,291.35906982421875,288.8529663085937,284.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358377194078853e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.086149014532566,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.79791259765625,288.0953063964844,291.35906982421875,288.8529663085937,284.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358377194078853e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.086149014532566,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.9899015703435385e-13,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.7840881347656,288.0817565917969,291.35906982421875,288.8529663085937,284.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976789827732683e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0809446200728416,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.9899015703435385e-13,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.7840881347656,288.0817565917969,291.35906982421875,288.8529663085937,284.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976789827732683e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0809446200728416,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
