time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161460,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.9899015703435385e-13,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.7723388671875,288.0702209472656,291.35906982421875,288.8529663085937,284.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976789827732683e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0760575979948043,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.9899015703435385e-13,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.7723388671875,288.0702209472656,291.35906982421875,288.8529663085937,284.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976789827732683e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0760575979948043,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.7628479003906,288.0609436035156,291.35906982421875,288.8529663085937,284.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358376366898239e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0714582130312919,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.7628479003906,288.0609436035156,291.35906982421875,288.8529663085937,284.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358376366898239e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0714582130312919,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.9899015703435385e-13,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.759033203125,288.05718994140625,291.35906982421875,288.8529663085937,284.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976789827732683e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0692958757281303,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.7558288574219,288.0540771484375,291.35906982421875,288.8529663085937,284.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358376366898239e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0671957060694694,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.7514953613281,288.0498352050781,291.35906982421875,288.8529663085937,284.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358376366898239e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0630998015403747,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.7514953613281,288.0498352050781,291.35906982421875,288.8529663085937,284.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358376366898239e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0630998015403747,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.9899015703435385e-13,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.75,288.0483703613281,291.35906982421875,288.8529663085937,284.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976789827732683e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0592756271362304,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.9899015703435385e-13,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.75,288.0483703613281,291.35906982421875,288.8529663085937,284.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976789827732683e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0592756271362304,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.9899015703435385e-13,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.7506103515625,288.0489501953125,291.35906982421875,288.8529663085937,284.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976789827732683e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0556941516697406,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,1.9899015703435385e-13,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.7506103515625,288.0489501953125,291.35906982421875,288.8529663085937,284.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976789827732683e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0556941516697406,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.75250244140625,288.0508117675781,291.35906982421875,288.8529663085937,284.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358377194078853e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0523835681378841,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.75250244140625,288.0508117675781,291.35906982421875,288.8529663085937,284.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358377194078853e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0523835681378841,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.75396728515625,288.05224609375,291.35906982421875,288.8529663085937,284.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358377194078853e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0508307442069053,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.7558288574219,288.0540466308594,291.35906982421875,288.8529663085937,284.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358376366898239e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0493179075419902,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,1.9899015703435385e-13,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.7606811523437,288.0588073730469,291.35906982421875,288.8529663085937,284.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976789827732683e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.046375572681427,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,1.9899015703435385e-13,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.7606811523437,288.0588073730469,291.35906982421875,288.8529663085937,284.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976789827732683e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.046375572681427,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.7672119140625,288.0652160644531,291.35906982421875,288.8529663085937,284.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358376366898239e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0436176620423793,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.7672119140625,288.0652160644531,291.35906982421875,288.8529663085937,284.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358376366898239e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0436176620423793,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.7713317871094,288.0692443847656,291.35906982421875,288.8529663085937,284.9609375,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358376366898239e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0422675013542175,-0.0,-1.3696632882928303e-34,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.77557373046875,288.0733947753906,291.35906982421875,288.8529663085937,284.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358376366898239e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0410213097929954,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,1.9899015703435385e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.78582763671875,288.0834655761719,291.35906982421875,288.8529663085937,284.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976789827732683e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0385771207511425,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,1.9899015703435385e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.78582763671875,288.0834655761719,291.35906982421875,288.8529663085937,284.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976789827732683e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0385771207511425,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.791748046875,288.0892639160156,291.35906982421875,288.8529663085937,284.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8879682973232947e-12,1.101811027929411e-17,1.88795745530157e-12,-3.4838677082094094e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0374324694275856,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,1.9899015703435385e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.7981872558594,288.0955505371094,291.35906982421875,288.8529663085937,284.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976791482093908e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0363091491162776,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.8127136230469,288.1097717285156,291.35906982421875,288.8529663085937,284.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358378021259464e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0341254658997058,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.8127136230469,288.1097717285156,291.35906982421875,288.8529663085937,284.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358378021259464e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0341254658997058,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,1.9899015703435385e-13,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.8295288085937,288.12628173828125,291.35906982421875,288.8529663085937,284.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976791482093908e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0320822969079017,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,1.9899015703435385e-13,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.8295288085937,288.12628173828125,291.35906982421875,288.8529663085937,284.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976791482093908e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0320822969079017,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,1.9899015703435385e-13,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.84881591796875,288.1451721191406,291.35906982421875,288.8529663085937,284.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976791482093908e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0301609635353088,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,1.9899015703435385e-13,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.84881591796875,288.1451721191406,291.35906982421875,288.8529663085937,284.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976791482093908e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0301609635353088,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,1.9899015703435385e-13,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.8706970214844,288.1665954589844,291.35906982421875,288.8529663085937,284.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976791482093908e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.028353089466691,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,1.9899015703435385e-13,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.8706970214844,288.1665954589844,291.35906982421875,288.8529663085937,284.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976791482093908e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.028353089466691,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,1.9899015703435385e-13,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.88262939453125,288.17828369140625,291.35906982421875,288.8529663085937,284.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976792309274521e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0275088008493185,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,1.9899015703435385e-13,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.8952331542969,288.1906433105469,291.35906982421875,288.8529663085937,284.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,8.231949193485133e-13,8.976792309274521e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.026684746146202,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,1.9899015703435385e-13,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.9226379394531,288.2174987792969,291.35906982421875,288.8529663085937,284.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.478701051176647e-12,6.317059637649571e-18,-3.478707339549248e-12,3.5086170080411705e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0250679776072502,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,1.9899015703435385e-13,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,288.9226379394531,288.2174987792969,291.35906982421875,288.8529663085937,284.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.478701051176647e-12,6.317059637649571e-18,-3.478707339549248e-12,3.5086170080411705e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0250679776072502,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,-2.558431710843884e-13,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,-2.6941599992613696e-13,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,-1.9899015703435385e-13,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,-2.69415376509888e-13,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,-1.277985746742094e-12,285.547119140625,294.1499938964844,288.9529724121094,288.2472229003906,291.35906982421875,288.8529663085937,284.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.943625599007404e-12,1.0399699300001501e-17,1.943615190666548e-12,-1.8023910272266241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.023577319458127,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,-2.558431710843884e-13,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,-2.6941599992613696e-13,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,-1.9899015703435385e-13,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,-2.69415376509888e-13,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,-1.277985746742094e-12,285.547119140625,294.1499938964844,288.9529724121094,288.2472229003906,291.35906982421875,288.8529663085937,284.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.943625599007404e-12,1.0399699300001501e-17,1.943615190666548e-12,-1.8023910272266241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.023577319458127,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
