time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163860,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.97265625,288.2664794921875,291.35906982421875,288.8529663085937,284.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358379675620689e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0227212402969598,-0.0,-2.0940162234164668e-34,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,288.9864196777344,288.27996826171875,291.35906982421875,288.8529663085937,284.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358379675620689e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0221505630761384,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.0230407714844,288.3158569335937,291.35906982421875,288.8529663085937,284.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358379675620689e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0208116378635168,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.0230407714844,288.3158569335937,291.35906982421875,288.8529663085937,284.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358379675620689e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0208116378635168,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,1.9899015703435385e-13,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,289.0426025390625,288.33502197265625,291.35906982421875,288.8529663085937,284.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,8.231949735586219e-13,8.976792309274521e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0201828032732009,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,5.116863421687767e-13,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,5.388319998522739e-13,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,3.979803140687077e-13,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,5.38830753019776e-13,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,2.555971493484188e-12,285.547119140625,294.1499938964844,289.0630187988281,288.35504150390625,291.35906982421875,288.8529663085937,284.96417236328125,0.0,0.0,0.0,0.0,1.0,1.0,8.788521668225135e-13,9.595205770108964e-18,-8.788617620117399e-13,-2.509840208927972e-12,0.0,0.0,0.0,0.0,60.0,0.0195767469704151,-0.0,-2.0267154052839512e-24,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.1064758300781,288.3976135253906,291.35906982421875,288.8529663085937,284.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358379675620689e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0183969754725694,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.1064758300781,288.3976135253906,291.35906982421875,288.8529663085937,284.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358379675620689e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0183969754725694,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.1535339355469,288.4436950683594,291.35906982421875,288.8529663085937,284.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358379675620689e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0172791313380002,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.1535339355469,288.4436950683594,291.35906982421875,288.8529663085937,284.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358379675620689e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0172791313380002,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.2043151855469,288.4934387207031,291.35906982421875,288.8529663085937,284.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358379675620689e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0162313394248485,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.2043151855469,288.4934387207031,291.35906982421875,288.8529663085937,284.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358379675620689e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0162313394248485,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.2589111328125,288.5469665527344,291.35906982421875,288.8529663085937,284.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358379675620689e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0152478637173771,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.2589111328125,288.5469665527344,291.35906982421875,288.8529663085937,284.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358379675620689e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0152478637173771,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,1.9899015703435385e-13,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,289.2877197265625,288.5751647949219,291.35906982421875,288.8529663085937,284.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,8.231949735586219e-13,8.976792309274521e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0147859416902065,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,5.116863421687767e-13,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,5.388319998522739e-13,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,3.979803140687077e-13,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,5.38830753019776e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,2.555971493484188e-12,285.547119140625,294.1499938964844,289.3175354003906,288.6043701171875,291.35906982421875,288.8529663085937,284.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,3.534358352860756e-12,6.9354735120743216e-18,-3.5343652917546597e-12,1.8271404354786025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0143426051363348,-0.0,-2.0267154052839512e-24,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.3802490234375,288.6658020019531,291.35906982421875,288.8529663085937,284.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358380502801302e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0134874153882265,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.3802490234375,288.6658020019531,291.35906982421875,288.8529663085937,284.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358380502801302e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0134874153882265,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.4472045898437,288.7314147949219,291.35906982421875,288.8529663085937,284.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358380502801302e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0126605713739991,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.4472045898437,288.7314147949219,291.35906982421875,288.8529663085937,284.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358380502801302e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0126605713739991,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,1.9899015703435385e-13,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,289.4952087402344,288.7784423828125,291.35906982421875,288.8529663085937,284.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,8.231949735586219e-13,8.976793963635746e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0121350698173046,-0.0,-5.066509453664656e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,2.558431710843884e-13,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,2.6941599992613696e-13,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,1.9899015703435385e-13,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,2.69415376509888e-13,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,1.277985746742094e-12,285.547119140625,294.1499938964844,289.5185241699219,288.80126953125,291.35906982421875,288.8529663085937,284.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,8.231949735586219e-13,8.976793963635746e-18,-8.232039182265449e-13,-8.283636363654034e-13,0.0,0.0,0.0,0.0,60.0,0.0118877924978733,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,5.116863421687767e-13,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,5.388319998522739e-13,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,3.979803140687077e-13,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,5.38830753019776e-13,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,2.555971493484188e-12,285.547119140625,294.1499938964844,289.5943298339844,288.87554931640625,291.35906982421875,288.8529663085937,284.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,3.534358352860756e-12,6.935474339254934e-18,-3.5343652917546597e-12,1.8271404354786025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0111640384420752,-0.0,-2.0267154052839512e-24,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,5.116863421687767e-13,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,5.388319998522739e-13,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,3.979803140687077e-13,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,5.38830753019776e-13,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,2.555971493484188e-12,285.547119140625,294.1499938964844,289.5943298339844,288.87554931640625,291.35906982421875,288.8529663085937,284.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,3.534358352860756e-12,6.935474339254934e-18,-3.5343652917546597e-12,1.8271404354786025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0111640384420752,-0.0,-2.0267154052839512e-24,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.63397216796875,288.9143981933594,291.35906982421875,288.8529663085937,284.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358381329981914e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0108396550640463,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.6747741699219,288.954345703125,291.35906982421875,288.8529663085937,284.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358381329981914e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0105054769665002,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.75994873046875,289.0378112792969,291.35906982421875,288.8529663085937,284.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358381329981914e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0098574412986636,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0,285.547119140625,294.1499938964844,289.75994873046875,289.0378112792969,291.35906982421875,288.8529663085937,284.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358381329981914e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.0098574412986636,-0.0,-0.0,0.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.050000000745058,0.0,298.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.050000000745058,0.0,298.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.050000000745058,0.0,298.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.050000000745058,0.0,298.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.050000000745058,0.0,285.547119140625,290.2820129394531,289.8500061035156,289.12603759765625,291.35906982421875,288.8529663085937,284.9656677246094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358381329981914e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.009255432523787,-0.0,-0.0,1.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.050000000745058,0.0,298.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.050000000745058,0.0,298.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.050000000745058,0.0,298.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.050000000745058,0.0,298.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.050000000745058,0.0,285.547119140625,290.2820129394531,289.8500061035156,289.12603759765625,291.35906982421875,288.8529663085937,284.9656677246094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,7.67537726084622e-13,8.358381329981914e-18,-7.675461286514584e-13,8.531129904072738e-13,0.0,0.0,0.0,0.0,60.0,0.009255432523787,-0.0,-0.0,1.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.632032036781311,0.050000000745058,0.0406361483037471,298.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.632032036781311,0.050000000745058,0.0427918508648872,298.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.632032036781311,0.050000000745058,0.0316059291362762,298.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.632032036781311,0.050000000745058,0.0427918285131454,298.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.632032036781311,0.050000000745058,0.2029858529567718,285.1003112792969,290.22418212890625,289.8966369628906,289.1712646484375,295.4543762207031,296.5511169433594,285.14862060546875,1.0,0.1096956729888916,0.0815431624650955,0.0815431624650955,1.0,1.0,-0.4330776929855346,0.0004402845224831,0.4326373934745788,-0.1316366195678711,0.0,0.0,0.0,10.24634075164795,60.0,1356.191650390625,0.0,12.21816635131836,1.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012023925781,0.6314226984977722,0.050000000745058,0.0452465564012527,298.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012023925781,0.6314226984977722,0.050000000745058,0.0476468056440353,298.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70135498046875,0.6314226984977722,0.050000000745058,0.0351917669177055,298.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.6314226984977722,0.050000000745058,0.047646801918745,298.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.6314226984977722,0.050000000745058,0.2260159105062484,285.7951965332031,290.1654663085937,289.9440002441406,289.2161865234375,295.97760009765625,298.474609375,286.5208435058594,1.0,0.1210838556289672,0.163086324930191,0.163086324930191,1.0,1.0,-0.4820995032787323,0.0165400486439466,0.4655594527721405,-0.1274461597204208,0.0,0.0,0.0,12.49992561340332,60.0,2746.982421875,0.0,16.682065963745117,1.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129455566406,0.5709390640258789,0.050000000745058,0.0456811897456646,298.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129455566406,0.5709390640258789,0.050000000745058,0.048104491084814,298.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129455566406,0.5709390640258789,0.050000000745058,0.0355298146605491,298.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129455566406,0.5709390640258789,0.050000000745058,0.048104491084814,298.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129455566406,0.5709390640258789,0.050000000745058,0.2281869947910308,288.2109680175781,290.04547119140625,290.0407409667969,289.30523681640625,296.0155029296875,298.5627746582031,288.650634765625,1.0,0.1405839323997497,0.3261726498603821,0.3261726498603821,1.0,1.0,-0.4867421090602875,0.061509121209383,0.4252329766750335,-0.0838054120540618,0.0,0.0,0.0,20.028121948242188,60.0,2683.38232421875,0.0,23.18481063842773,1.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129455566406,0.5709390640258789,0.050000000745058,0.0456811897456646,298.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129455566406,0.5709390640258789,0.050000000745058,0.048104491084814,298.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129455566406,0.5709390640258789,0.050000000745058,0.0355298146605491,298.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129455566406,0.5709390640258789,0.050000000745058,0.048104491084814,298.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129455566406,0.5709390640258789,0.050000000745058,0.2281869947910308,288.2109680175781,290.04547119140625,290.0407409667969,289.30523681640625,296.0155029296875,298.5627746582031,288.650634765625,1.0,0.1405839323997497,0.3261726498603821,0.3261726498603821,1.0,1.0,-0.4867421090602875,0.061509121209383,0.4252329766750335,-0.0838054120540618,0.0,0.0,0.0,20.028121948242188,60.0,2683.38232421875,0.0,23.18481063842773,1.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9541015625,0.5492002367973328,0.050000000745058,0.0458182133734226,298.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9541015625,0.5492002367973328,0.050000000745058,0.0482487827539444,298.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9541015625,0.5492002367973328,0.050000000745058,0.0356363877654075,298.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9541015625,0.5492002367973328,0.050000000745058,0.0482487827539444,298.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9541015625,0.5492002367973328,0.050000000745058,0.228871464729309,289.0331420898437,289.9842529296875,290.0901184082031,289.3493347167969,296.055419921875,298.60113525390625,289.4158630371094,1.0,0.1489720344543457,0.4077157974243164,0.4077157974243164,1.0,1.0,-0.4882029891014099,0.0996309071779251,0.388572096824646,-0.0462122373282909,0.0,0.0,0.0,23.70062255859375,60.0,2445.605224609375,0.0,26.33123779296875,1.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6974792480469,0.5324336886405945,0.050000000745058,0.0459494292736053,298.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6974792480469,0.5324336886405945,0.050000000745058,0.0483869649469852,298.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6974792480469,0.5324336886405945,0.050000000745058,0.0357384458184242,298.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6974792480469,0.5324336886405945,0.050000000745058,0.0483869649469852,298.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6974792480469,0.5324336886405945,0.050000000745058,0.2295269221067428,289.768798828125,289.9222717285156,290.1401062011719,289.3931884765625,296.0078125,298.60211181640625,290.12060546875,1.0,0.1565180867910385,0.5261726379394531,0.5261726379394531,0.998532235622406,1.0,-0.489600658416748,0.1550696194171905,0.3345310389995575,0.0086436802521348,0.0,0.0,0.0,27.21653175354004,60.0,2206.159423828125,0.0,29.355207443237305,1.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5011291503906,0.517225444316864,0.050000000745058,0.0460985042154789,298.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5011291503906,0.517225444316864,0.050000000745058,0.0485439449548721,298.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5011291503906,0.517225444316864,0.050000000745058,0.0358543917536735,298.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5011291503906,0.517225444316864,0.050000000745058,0.0485439449548721,298.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5011291503906,0.517225444316864,0.050000000745058,0.2302715629339218,290.5621643066406,289.845947265625,290.20166015625,289.446044921875,295.305419921875,298.5607604980469,290.8466796875,1.0,0.1646390855312347,0.6700758934020996,0.6700758934020996,0.996749222278595,1.0,-0.4911890029907226,0.196310356259346,0.2948786318302154,0.0493216216564178,0.0,0.0,0.0,31.208148956298828,60.0,1787.737548828125,-0.0,32.81607818603516,1.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295349121094,0.5096349716186523,0.050000000745058,0.0461882688105106,298.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295349121094,0.5096349716186523,0.050000000745058,0.0486384741961956,298.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295349121094,0.5096349716186523,0.050000000745058,0.0359242111444473,298.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295349121094,0.5096349716186523,0.050000000745058,0.0486384741961956,298.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295349121094,0.5096349716186523,0.050000000745058,0.230719968676567,290.9808654785156,289.7960510253906,290.24188232421875,289.47998046875,295.0726318359375,298.5292663574219,291.2188415527344,1.0,0.1693293303251266,0.7630863189697266,0.7630863189697266,0.9955967664718628,1.0,-0.4921454191207886,0.2072270959615707,0.2849183082580566,0.0599602907896041,0.0,0.0,0.0,33.609989166259766,60.0,1536.978271484375,-0.0,34.91350173950195,1.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.53662109375,0.4994353055953979,0.050000000745058,0.0463302806019783,298.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.53662109375,0.4994353055953979,0.050000000745058,0.0487880147993564,298.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.53662109375,0.4994353055953979,0.050000000745058,0.0360346622765064,298.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.53662109375,0.4994353055953979,0.050000000745058,0.0487880147993564,298.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53662109375,0.4994353055953979,0.050000000745058,0.2314293384552002,291.5776672363281,289.7089233398437,290.3121643066406,289.5381774902344,294.93951416015625,298.4907531738281,291.77850341796875,1.0,0.1764759272336959,0.9236540198326112,0.9236540198326112,0.993607223033905,1.0,-0.4936587214469909,0.2144585847854614,0.2792001664638519,0.0667949765920639,0.0,0.0,0.0,37.40831756591797,60.0,1230.3875732421875,-0.0,38.249813079833984,1.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
