time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166200,298.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.79412841796875,0.4955251812934875,0.050000000745058,0.0463920198380947,298.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.79412841796875,0.4955251812934875,0.050000000745058,0.0488530322909355,298.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79412841796875,0.4955251812934875,0.050000000745058,0.0360826849937438,298.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.79412841796875,0.4955251812934875,0.050000000745058,0.0488530322909355,298.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.79412841796875,0.4955251812934875,0.050000000745058,0.2317377477884292,291.8326721191406,289.6670837402344,290.3459167480469,289.5656433105469,294.92333984375,298.4783935546875,292.0224304199219,1.0,0.1794871985912323,1.0,1.0,0.9926612377166748,1.0,-0.4943166375160217,0.2158951014280319,0.2784215211868286,0.0680666640400886,0.0,0.0,0.0,39.05946731567383,60.0,1122.44091796875,-0.0,39.70686340332031,1.0,281.3277587890625,283.6235046386719,293.760986328125,295.416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557187412359953e-21,5.2785937061799765e-22,5.278593201308996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998352050781,0.4879027605056762,0.050000000745058,0.046523317694664,298.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998352050781,0.4879027605056762,0.050000000745058,0.0489912927150726,298.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998352050781,0.4879027605056762,0.050000000745058,0.0361848026514053,298.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998352050781,0.4879027605056762,0.050000000745058,0.0489912927150726,298.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998352050781,0.4879027605056762,0.050000000745058,0.232393592596054,289.9942626953125,289.5673217773437,290.42633056640625,289.6299743652344,294.7515869140625,298.4573974609375,287.8419189453125,1.0,0.1857251673936844,1.0,1.0,0.690892219543457,1.0,-0.4957156479358673,0.2330767661333084,0.2626388967037201,0.0848345682024955,0.7985082864761353,0.7985082864761353,0.0,42.57258605957031,60.0,10740.5029296875,-0.0,42.822750091552734,1.0,281.9004821777344,288.1680603027344,295.0090637207031,296.1090087890625,293.1499938964844,293.1499938964844,283.1499938964844,1494.323486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3190577328205108,1.0,0.0,0.0,0.8068937659263611,0.8068962693214417,4.911073858693271e-08,4.254766464233398,4.254756450653076,9.880766810965724e-06,0.0,0.0,-0.0,5093.19580078125,0.0,16.508363723754883,1893.881591796875,0.0,146.5186309814453,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166320,298.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42926025390625,0.485853761434555,0.050000000745058,0.0465605482459068,298.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.42926025390625,0.485853761434555,0.050000000745058,0.0490304976701736,298.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.42926025390625,0.485853761434555,0.050000000745058,0.0362137593328952,298.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42926025390625,0.485853761434555,0.050000000745058,0.0490304976701736,298.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42926025390625,0.485853761434555,0.050000000745058,0.2325795739889145,288.068115234375,289.1657409667969,290.45196533203125,289.650146484375,294.4993591308594,298.4477233886719,286.583251953125,1.0,0.1874627768993377,1.0,1.0,0.5955967307090759,1.0,-0.4961123168468475,0.2552089989185333,0.2409033179283142,0.1067723184823989,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57105255126953,48.0,5580.81201171875,-0.0,43.71407699584961,1.0,282.0856018066406,286.3055419921875,294.8755187988281,295.9075927734375,293.1499938964844,293.1499938964844,283.1499938964844,12692.1552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154126942157745,1.0,0.0,0.0,0.3049670457839966,0.3049913346767425,6.911829775191336e-09,4.263774394989014,4.263764381408691,9.804264664126094e-06,0.0,0.0,-0.0,1579.8270263671875,0.0,9.014732360839844,1895.1434326171875,0.0,303.6636962890625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361633300781,0.4836777746677398,0.050000000745058,0.046600617468357,298.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361633300781,0.4836777746677398,0.050000000745058,0.0490726940333843,298.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361633300781,0.4836777746677398,0.050000000745058,0.0362449251115322,298.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361633300781,0.4836777746677398,0.050000000745058,0.0490726940333843,298.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361633300781,0.4836777746677398,0.050000000745058,0.2327797412872314,287.0823974609375,288.68365478515625,290.5599365234375,289.7334289550781,291.38995361328125,298.3966369628906,287.36798095703125,1.0,0.1889354437589645,1.0,1.0,0.1985322535037994,1.0,-0.4965398013591766,0.4606659412384033,0.0358738377690315,0.3111946880817413,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67158508300781,36.0,2532.786865234375,-0.0,44.728702545166016,1.0,282.1413879394531,286.2655029296875,292.9883117675781,293.4765319824219,293.1499938964844,293.1499938964844,283.1499938964844,13895.8037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625323414802551,1.0,0.0,0.0,1.2159281141066458e-05,0.3378832936286926,2.3057933600662e-13,4.265923023223877,4.265913009643555,9.78593834588537e-06,0.0,0.0,-0.0,3.652501982287504e-05,0.0,9.906271934509276,1895.4368896484373,0.0,404.3343200683594,0.2007897645235061,1.0,0.0,3.0,1.0,0.0
18166440,298.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361633300781,0.4836777746677398,0.050000000745058,0.046600617468357,298.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361633300781,0.4836777746677398,0.050000000745058,0.0490726940333843,298.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361633300781,0.4836777746677398,0.050000000745058,0.0362449251115322,298.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361633300781,0.4836777746677398,0.050000000745058,0.0490726940333843,298.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361633300781,0.4836777746677398,0.050000000745058,0.2327797412872314,287.0823974609375,288.68365478515625,290.5599365234375,289.7334289550781,291.38995361328125,298.3966369628906,287.36798095703125,1.0,0.1889354437589645,1.0,1.0,0.1985322535037994,1.0,-0.4965398013591766,0.4606659412384033,0.0358738377690315,0.3111946880817413,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67158508300781,36.0,2532.786865234375,-0.0,44.728702545166016,1.0,282.1413879394531,286.2655029296875,292.9883117675781,293.4765319824219,293.1499938964844,293.1499938964844,283.1499938964844,13895.8037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625323414802551,1.0,0.0,0.0,1.2159281141066458e-05,0.3378832936286926,2.3057933600662e-13,4.265923023223877,4.265913009643555,9.78593834588537e-06,0.0,0.0,-0.0,3.652501982287504e-05,0.0,9.906271934509276,1895.4368896484373,0.0,404.3343200683594,0.2007897645235061,1.0,0.0,3.0,1.0,0.0
18166500,298.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57086181640625,0.4849122762680053,0.050000000745058,0.0465778186917305,298.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57086181640625,0.4849122762680053,0.050000000745058,0.0490486845374107,298.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57086181640625,0.4849122762680053,0.050000000745058,0.0362271927297115,298.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57086181640625,0.4849122762680053,0.050000000745058,0.0490486845374107,298.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57086181640625,0.4849122762680053,0.050000000745058,0.2326658517122268,287.6212158203125,288.6268615722656,290.61456298828125,289.7746276855469,290.6479187011719,298.37701416015625,287.8610534667969,1.0,0.1877487748861313,1.0,1.0,0.0,1.0,-0.4962960481643677,0.4962941110134125,1.940824404300656e-06,0.3467122912406921,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06742858886719,36.0,1936.8270263671875,-0.0,44.19694519042969,1.0,282.141357421875,286.2655029296875,292.38189697265625,292.7059936523437,293.1499938964844,293.1499938964844,283.1499938964844,13682.5751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882970809936523,1.0,0.0,0.0,1.215589600178646e-05,0.3929344117641449,2.305117902112741e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5843684599967673e-05,0.0,11.463106155395508,1895.4371337890625,0.0,255.5883636474609,0.2026079446077346,1.0,0.0,3.0,1.0,0.0
18166560,298.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0385131835937,0.4873783886432647,0.050000000745058,0.0465327687561512,298.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0385131835937,0.4873783886432647,0.050000000745058,0.0490012466907501,298.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0385131835937,0.4873783886432647,0.050000000745058,0.0361921526491642,298.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0385131835937,0.4873783886432647,0.050000000745058,0.0490012466907501,298.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0385131835937,0.4873783886432647,0.050000000745058,0.2324408143758773,288.08221435546875,288.2215881347656,290.6695861816406,289.81549072265625,290.9084777832031,298.36212158203125,288.2963256835937,1.0,0.1854805648326873,1.0,1.0,0.1996413171291351,1.0,-0.4957932829856872,0.466545045375824,0.0292482394725084,0.3172091245651245,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85788345336914,25.0,1547.00732421875,-0.0,43.11441421508789,1.0,282.1413269042969,286.2655029296875,292.022705078125,292.2124938964844,293.1499938964844,293.1499938964844,283.1499938964844,13600.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286942183971405,1.0,0.0,0.0,1.207893728860654e-05,0.4300389587879181,2.290524540871086e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.544188803061843e-05,0.0,12.569365501403809,1895.4371337890625,0.0,57.87746810913086,0.2044507712125778,1.0,0.0,3.0,1.0,0.0
18166620,298.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.5027240514755249,0.050000000745058,0.0462813451886177,298.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.5027240514755249,0.050000000745058,0.0487364865839481,298.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8378295898437,0.7449520230293274,0.1801021546125412,0.1072417199611663,298.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.5027240514755249,0.050000000745058,0.0487364865839481,298.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.5027240514755249,0.050000000745058,0.2311849147081375,288.7971496582031,288.1386413574219,290.7578430175781,289.8798522949219,293.3680419921875,298.34356689453125,289.0380249023437,1.0,0.1812993884086609,1.0,1.0,0.5169944167137146,1.0,-0.5784379243850708,0.3498777151107788,0.2285602241754531,0.1822988837957382,5.551115123125783e-17,5.551115123125783e-17,0.0,36.77375793457031,25.0,1577.5228271484375,-0.0,47.2125358581543,1.0,282.1412658691406,286.2655029296875,291.8687744140625,291.9340209960937,293.1499938964844,293.1499938964844,283.1499938964844,13671.0927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1235681623220443,1.0,0.0,0.0,1.214131771121174e-05,0.465717077255249,2.302353457623446e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5270233638584614e-05,0.0,13.78761100769043,1895.4371337890625,0.0,0.0,0.2073322385549545,1.0,0.0,3.0,1.0,0.0
18166680,298.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9653625488281,0.5067927837371826,0.050000000745058,0.0462248846888542,298.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9653625488281,0.5067927837371826,0.050000000745058,0.0486770272254943,298.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0944519042969,0.7810130715370178,0.1796910166740417,0.1209145784378051,298.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9653625488281,0.5067927837371826,0.050000000745058,0.0486770272254943,298.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9653625488281,0.5067927837371826,0.050000000745058,0.2309028655290603,289.0394897460937,287.7801513671875,290.78076171875,289.8963317871094,294.0673522949219,298.3247375488281,289.30303955078125,1.0,0.1800895929336547,1.0,1.0,0.5989239811897278,1.0,-0.5944896340370178,0.3133613169193268,0.2811283469200134,0.1427957117557525,5.551115123125783e-17,5.551115123125783e-17,0.0,35.398704528808594,25.0,1743.530029296875,-0.0,47.742618560791016,1.0,282.1412353515625,286.2655029296875,291.8208923339844,291.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,13717.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.074218526482582,1.0,0.0,0.0,1.2182154932816047e-05,0.4718358814716339,2.310097642690967e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.521695180097595e-05,0.0,14.032965660095217,1895.4371337890625,0.0,0.0,0.2080555707216262,1.0,0.0,3.0,1.0,0.0
18166740,298.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7236022949219,0.5338772535324097,0.1575388610363006,0.0459362901747226,298.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.7694456577301025,0.1607123464345932,0.1362700909376144,298.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.28472900390625,0.8314390778541565,0.1815477162599563,0.1271358877420425,298.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7236022949219,0.5338772535324097,0.050000000745058,0.0483731254935264,298.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7236022949219,0.5338772535324097,0.050000000745058,0.2294612824916839,288.44317626953125,287.6971435546875,290.8796081542969,289.9663391113281,295.01922607421875,298.242431640625,287.6295166015625,1.0,0.1783245205879211,1.0,1.0,0.949839413166046,1.0,-0.7046173214912415,0.3059620559215545,0.3986552655696869,0.1142013370990753,0.3034920692443847,0.3034920692443847,0.0,28.67306137084961,25.0,9921.1630859375,-0.0,54.2339096069336,1.0,282.6065673828125,287.95855712890625,292.3006591796875,292.9179077148437,293.1499938964844,293.1499938964844,283.1499938964844,6564.76318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6851627826690674,0.7812824845314026,3.1324272953270345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.03369140625,0.0,21.25293159484864,1895.4371337890625,0.0,0.0,0.2170040756464004,1.0,0.0,3.0,1.0,0.0
18166800,298.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1575622558594,0.6351951956748962,0.1586184799671173,0.0691907107830047,298.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8047180175781,0.7996081113815308,0.1600603014230728,0.1449693888425827,298.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.760986328125,0.8451526761054993,0.181638166308403,0.1272936910390854,298.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2325439453125,0.5447616577148438,0.050000000745058,0.0482817739248275,298.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2325439453125,0.5447616577148438,0.050000000745058,0.2290279567241668,287.8978576660156,287.3599548339844,290.8932800292969,289.9759216308594,295.0383605957031,298.2289733886719,287.3200988769531,1.0,0.1786386221647262,1.0,1.0,0.998206615447998,1.0,-0.7424541115760803,0.3209173083305359,0.4215368032455444,0.1212503165006637,0.2026498168706894,0.2026498168706894,0.0,26.709396362304688,43.0,6982.0048828125,-0.0,56.97723388671875,1.0,282.6466369628906,287.4218139648437,292.4892578125,293.0163879394531,293.1499938964844,293.1499938964844,283.1499938964844,13244.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3840080499649048,0.4718844294548034,9.847397564044512e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2509.08740234375,0.0,15.386219024658203,1895.4371337890625,0.0,0.0,0.215959295630455,1.0,0.0,3.0,1.0,0.0
18166860,298.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6379089355469,0.8862682580947876,0.1578560769557953,0.0965203568339347,298.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6377868652344,0.8862682580947876,0.1637866795063018,0.1016405820846557,298.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6378173828125,0.8862682580947876,0.1964687407016754,0.0750713869929313,297.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5897521972656,0.9752151370048524,0.1424368619918823,0.1325017660856247,297.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6381225585937,0.8862682580947876,0.1484091728925705,0.4821391701698303,287.5675048828125,286.9615478515625,291.0069885253906,290.0542297363281,294.6555480957031,298.1863708496094,287.281982421875,1.0,0.1951187998056411,1.0,1.0,0.5989239811897278,1.0,-1.0654890537261963,0.5343739986419678,0.5311149954795837,0.2750255763530731,0.6292916536331177,0.6292916536331177,0.0,14.372797966003418,63.0,11653.1337890625,-0.0,94.72684478759766,1.0,282.8793640136719,286.9750671386719,293.1852722167969,293.77783203125,293.1499938964844,293.1499938964844,283.1499938964844,6330.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0208017490804195,1.0,0.0,0.0,0.7816943526268005,0.7944893836975098,4.077250537193322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.27099609375,0.0,23.301422119140625,1895.4371337890625,0.0,0.0,0.2241780757904052,1.0,0.0,3.0,1.0,0.0
18166920,298.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6379089355469,0.8862682580947876,0.1578560769557953,0.0965203568339347,298.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6377868652344,0.8862682580947876,0.1637866795063018,0.1016405820846557,298.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6378173828125,0.8862682580947876,0.1964687407016754,0.0750713869929313,297.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5897521972656,0.9752151370048524,0.1424368619918823,0.1325017660856247,297.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6381225585937,0.8862682580947876,0.1484091728925705,0.4821391701698303,287.5675048828125,286.9615478515625,291.0069885253906,290.0542297363281,294.6555480957031,298.1863708496094,287.281982421875,1.0,0.1951187998056411,1.0,1.0,0.5989239811897278,1.0,-1.0654890537261963,0.5343739986419678,0.5311149954795837,0.2750255763530731,0.6292916536331177,0.6292916536331177,0.0,14.372797966003418,63.0,11653.1337890625,-0.0,94.72684478759766,1.0,282.8793640136719,286.9750671386719,293.1852722167969,293.77783203125,293.1499938964844,293.1499938964844,283.1499938964844,6330.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0208017490804195,1.0,0.0,0.0,0.7816943526268005,0.7944893836975098,4.077250537193322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.27099609375,0.0,23.301422119140625,1895.4371337890625,0.0,0.0,0.2241780757904052,1.0,0.0,3.0,1.0,0.0
18166980,297.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1243896484375,0.8907601833343506,0.1571651846170425,0.0995935127139091,297.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1243896484375,0.8907601833343506,0.1677499264478683,0.1048767641186714,298.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1243896484375,0.8907601833343506,0.206671804189682,0.0774616226553917,297.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11639404296875,0.965665876865387,0.1367457807064056,0.130685344338417,297.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.11865234375,0.9476240873336792,0.1466357707977295,0.5878660082817078,287.10821533203125,286.5852966308594,291.12164306640625,290.1312866210937,291.90142822265625,298.0987243652344,287.039794921875,1.0,0.2178227007389068,1.0,1.0,0.1996413171291351,1.0,-1.2006380558013916,1.083240032196045,0.117398016154766,0.7962608933448792,0.760019838809967,0.760019838809967,0.0,16.49306869506836,83.0,11557.2783203125,-0.0,132.282470703125,1.0,283.01446533203125,286.6756591796875,294.207763671875,294.7794494628906,293.1499938964844,293.1499938964844,283.1499938964844,7624.39990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2426639348268509,1.0,0.0,0.0,0.7834033370018005,0.7834101915359497,4.095097949630144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.94189453125,0.0,24.990482330322266,1895.4371337890625,0.0,0.0,0.2309866398572921,1.0,0.0,3.0,1.0,0.0
18167040,297.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1243896484375,0.8907601833343506,0.1571651846170425,0.0995935127139091,297.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1243896484375,0.8907601833343506,0.1677499264478683,0.1048767641186714,298.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1243896484375,0.8907601833343506,0.206671804189682,0.0774616226553917,297.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11639404296875,0.965665876865387,0.1367457807064056,0.130685344338417,297.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.11865234375,0.9476240873336792,0.1466357707977295,0.5878660082817078,287.10821533203125,286.5852966308594,291.12164306640625,290.1312866210937,291.90142822265625,298.0987243652344,287.039794921875,1.0,0.2178227007389068,1.0,1.0,0.1996413171291351,1.0,-1.2006380558013916,1.083240032196045,0.117398016154766,0.7962608933448792,0.760019838809967,0.760019838809967,0.0,16.49306869506836,83.0,11557.2783203125,-0.0,132.282470703125,1.0,283.01446533203125,286.6756591796875,294.207763671875,294.7794494628906,293.1499938964844,293.1499938964844,283.1499938964844,7624.39990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2426639348268509,1.0,0.0,0.0,0.7834033370018005,0.7834101915359497,4.095097949630144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.94189453125,0.0,24.990482330322266,1895.4371337890625,0.0,0.0,0.2309866398572921,1.0,0.0,3.0,1.0,0.0
18167100,297.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.785888671875,0.8930275440216064,0.1574692130088806,0.1011779680848121,297.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.785888671875,0.8930275440216064,0.1697627454996109,0.1065452694892883,298.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.785888671875,0.8930275440216064,0.2106067389249801,0.0786939710378646,297.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7777099609375,0.95870441198349,0.135287269949913,0.1290427148342132,297.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756652832031,0.9799733757972716,0.144230380654335,0.654805600643158,286.7684631347656,286.5541687011719,291.1792907714844,290.1693115234375,291.1777648925781,298.0570678710937,286.7372131347656,1.0,0.2323130518198013,1.0,1.0,0.0,1.0,-1.287927746772766,1.2879204750061035,7.296220246644225e-06,0.98325777053833,0.6749701499938965,0.6749701499938965,0.0,17.944847106933594,83.0,12581.85546875,-0.0,160.71458435058594,1.0,283.0627746582031,286.4324951171875,294.3020324707031,295.2120056152344,293.1499938964844,293.1499938964844,283.1499938964844,4768.98876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646487891674042,1.0,0.0,0.0,0.8986839056015015,0.8986861109733582,5.3889902318360334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.99560546875,0.0,27.77667236328125,1895.4371337890625,0.0,217.20909118652344,0.2372616678476333,1.0,0.0,3.0,1.0,0.0
18167160,297.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7832946777344,0.969569981098175,0.1540088504552841,0.1404359489679336,297.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7838439941406,0.9347752332687378,0.1687839180231094,0.1336623430252075,298.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7827453613281,0.921884834766388,0.2127375453710556,0.0952608808875083,297.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.9190022349357604,0.1344335526227951,0.1279358863830566,297.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825622558594,0.9405438303947448,0.1421590149402618,0.6442561149597168,286.7851867675781,286.2316589355469,291.23712158203125,290.20703125,291.2323913574219,298.00653076171875,286.7953796386719,1.0,0.2484311014413833,1.0,1.0,0.0,1.0,-1.3744585514068604,1.3744570016860962,1.5814379139555967e-06,1.0530568361282349,0.9737312197685242,0.9737312197685242,0.0,20.72145652770996,103.0,13259.435546875,-0.0,195.8953552246093,1.0,283.09454345703125,286.4515991210937,294.1263732910156,295.1717529296875,293.1499938964844,293.1499938964844,283.1499938964844,4168.69287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467715620994568,1.0,0.0,0.0,0.9396346807479858,0.9396365880966188,5.8913048661679575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.00390625,0.0,29.681716918945312,1895.4371337890625,0.0,367.6683654785156,0.2428911030292511,1.0,0.0,3.0,1.0,0.0
18167220,297.6685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7968127727508545,0.1492219865322113,0.1361545175313949,297.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926025390625,0.8239088654518127,0.1659613251686096,0.1587492823600769,297.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.79278564453125,0.8853775262832642,0.2069270014762878,0.1463241279125213,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.790771484375,0.7670527696609497,0.13424913585186,0.1282118260860443,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.791259765625,0.7793495655059814,0.1403789818286895,0.6375111937522888,286.7938232421875,285.9009094238281,291.3532409667969,290.281494140625,291.3487548828125,297.8792419433594,286.8011779785156,1.0,0.2797322869300842,1.0,1.0,0.0,1.0,-1.4574377536773682,1.457435965538025,1.759260953804187e-06,1.1192032098770142,1.0,1.0,0.0,36.43741607666016,91.0,14377.732421875,-0.0,265.2833251953125,1.0,283.1297607421875,286.4228210449219,293.6840209960937,294.8348083496094,293.1499938964844,293.1499938964844,283.1499938964844,2428.5576171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262060761451721,1.0,0.0,0.0,1.0380064249038696,1.038008213043213,7.189413508967847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.9267578125,0.0,34.261558532714844,1895.4371337890625,0.0,594.2078247070312,0.2566075325012207,1.0,0.0,3.0,1.0,0.0
18167280,297.6685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7968127727508545,0.1492219865322113,0.1361545175313949,297.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926025390625,0.8239088654518127,0.1659613251686096,0.1587492823600769,297.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.79278564453125,0.8853775262832642,0.2069270014762878,0.1463241279125213,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.790771484375,0.7670527696609497,0.13424913585186,0.1282118260860443,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.791259765625,0.7793495655059814,0.1403789818286895,0.6375111937522888,286.7938232421875,285.9009094238281,291.3532409667969,290.281494140625,291.3487548828125,297.8792419433594,286.8011779785156,1.0,0.2797322869300842,1.0,1.0,0.0,1.0,-1.4574377536773682,1.457435965538025,1.759260953804187e-06,1.1192032098770142,1.0,1.0,0.0,36.43741607666016,91.0,14377.732421875,-0.0,265.2833251953125,1.0,283.1297607421875,286.4228210449219,293.6840209960937,294.8348083496094,293.1499938964844,293.1499938964844,283.1499938964844,2428.5576171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262060761451721,1.0,0.0,0.0,1.0380064249038696,1.038008213043213,7.189413508967847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.9267578125,0.0,34.261558532714844,1895.4371337890625,0.0,594.2078247070312,0.2566075325012207,1.0,0.0,3.0,1.0,0.0
18167340,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7689819335937,0.7184996604919434,0.147299125790596,0.1341069340705871,297.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.76861572265625,0.743679940700531,0.1649864166975021,0.1577684879302978,297.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679748535156,0.7993806004524231,0.2055367082357406,0.1446913629770279,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7693786621094,0.6954312920570374,0.1340025663375854,0.1284320801496505,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691955566406,0.7047064900398254,0.1389019787311554,0.6324441432952881,286.76788330078125,285.59326171875,291.46978759765625,290.3546447753906,291.4652404785156,297.7798767089844,286.7626342773437,1.0,0.2970848083496094,1.0,1.0,0.0,1.0,-1.4371408224105835,1.4371391534805298,1.7150123312603682e-06,1.103419065475464,1.0,1.0,0.0,54.025634765625,79.0,14811.4091796875,-0.0,301.39215087890625,1.0,283.1430969238281,286.392822265625,293.4295654296875,294.56768798828125,293.1499938964844,293.1499938964844,283.1499938964844,2701.801513671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375837087631226,1.0,0.0,0.0,1.094840168952942,1.0948421955108645,7.998247752993849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.8623046875,0.0,40.17960739135742,1895.4371337890625,0.0,636.720458984375,0.2705922126770019,1.0,0.0,3.0,1.0,0.0
18167400,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7689819335937,0.7184996604919434,0.147299125790596,0.1341069340705871,297.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.76861572265625,0.743679940700531,0.1649864166975021,0.1577684879302978,297.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679748535156,0.7993806004524231,0.2055367082357406,0.1446913629770279,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7693786621094,0.6954312920570374,0.1340025663375854,0.1284320801496505,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691955566406,0.7047064900398254,0.1389019787311554,0.6324441432952881,286.76788330078125,285.59326171875,291.46978759765625,290.3546447753906,291.4652404785156,297.7798767089844,286.7626342773437,1.0,0.2970848083496094,1.0,1.0,0.0,1.0,-1.4371408224105835,1.4371391534805298,1.7150123312603682e-06,1.103419065475464,1.0,1.0,0.0,54.025634765625,79.0,14811.4091796875,-0.0,301.39215087890625,1.0,283.1430969238281,286.392822265625,293.4295654296875,294.56768798828125,293.1499938964844,293.1499938964844,283.1499938964844,2701.801513671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375837087631226,1.0,0.0,0.0,1.094840168952942,1.0948421955108645,7.998247752993849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.8623046875,0.0,40.17960739135742,1895.4371337890625,0.0,636.720458984375,0.2705922126770019,1.0,0.0,3.0,1.0,0.0
18167460,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220458984375,0.7007107138633728,0.1477037668228149,0.1343441754579544,297.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7217712402344,0.7274830937385559,0.1657969206571579,0.1584610342979431,297.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212829589844,0.7812690734863281,0.2076422572135925,0.1459302902221679,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7223205566406,0.6781104207038879,0.1345288902521133,0.1290147006511688,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.72222900390625,0.685772180557251,0.1386939585208892,0.6316344141960144,286.7212219238281,285.5697021484375,291.5679016113281,290.41510009765625,291.5633544921875,297.7240905761719,286.7171630859375,1.0,0.3043932318687439,1.0,1.0,0.0,1.0,-1.4394651651382446,1.439463496208191,1.7200366073666371e-06,1.105221152305603,1.0,1.0,0.0,60.49405670166016,79.0,15254.103515625,-0.0,318.2762145996094,1.0,283.1472473144531,286.3451538085937,293.382080078125,294.50225830078125,293.1499938964844,293.1499938964844,283.1499938964844,2954.7001953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280530452728271,1.0,0.0,0.0,1.1449346542358398,1.1449369192123413,8.746913238155687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.8447265625,0.0,45.94291687011719,1895.4371337890625,0.0,600.9092407226562,0.2826468050479889,1.0,0.0,3.0,1.0,0.0
18167520,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7145690917969,0.6991687417030334,0.1478824317455291,0.1344832181930542,297.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7142944335937,0.7261584401130676,0.1660420447587967,0.1586750894784927,297.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138366699219,0.7799643278121948,0.2081702053546905,0.1462736129760742,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7148132324219,0.6766437888145447,0.1346875578165054,0.1291619390249252,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7147216796875,0.6840408444404602,0.1387237310409546,0.6317316889762878,286.7137756347656,285.5652160644531,291.58660888671875,290.426513671875,291.5820617675781,297.71453857421875,286.7099914550781,1.0,0.3052420318126678,1.0,1.0,0.0,1.0,-1.4405944347381592,1.440592646598816,1.722498041090148e-06,1.1061135530471802,1.0,1.0,0.0,61.18489074707031,67.0,15339.6962890625,-0.0,320.487060546875,1.0,283.147705078125,286.3371276855469,293.3849182128906,294.5035400390625,293.1499938964844,293.1499938964844,283.1499938964844,3002.751953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52602219581604,1.0,0.0,0.0,1.1542069911956787,1.1542092561721802,8.889162472769385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.30322265625,0.0,47.0676383972168,1895.4371337890625,0.0,593.5447387695312,0.2852239310741424,1.0,0.0,3.0,1.0,0.0
18167580,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6714782714844,0.6992258429527283,0.1494620591402053,0.1357524096965789,297.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6712341308594,0.7265201210975647,0.1680187135934829,0.160393938422203,297.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708679199219,0.7820751667022705,0.2119665592908859,0.1487941592931747,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67169189453125,0.6765581965446472,0.1359990537166595,0.1303043365478515,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.671630859375,0.6825650334358215,0.1392893940210342,0.6336901783943176,286.6708374023437,285.53717041015625,291.7035217285156,290.4971008300781,291.6990051269531,297.66510009765625,286.667724609375,1.0,0.3072787523269653,1.0,1.0,0.0,1.0,-1.450927495956421,1.4509257078170776,1.7451642406740575e-06,1.1143134832382202,1.0,1.0,0.0,62.23041534423828,55.0,15912.771484375,-0.0,327.84228515625,1.0,283.1492919921875,286.2879943847656,293.4593811035156,294.5854187011719,293.1499938964844,293.1499938964844,283.1499938964844,3333.420654296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173840522766113,1.0,0.0,0.0,1.2160992622375488,1.216101884841919,9.868053751915796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.52880859375,0.0,55.05181884765625,1895.4371337890625,0.0,563.2294921875,0.3004862070083618,1.0,0.0,3.0,1.0,0.0
18167640,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6714782714844,0.6992258429527283,0.1494620591402053,0.1357524096965789,297.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6712341308594,0.7265201210975647,0.1680187135934829,0.160393938422203,297.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708679199219,0.7820751667022705,0.2119665592908859,0.1487941592931747,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67169189453125,0.6765581965446472,0.1359990537166595,0.1303043365478515,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.671630859375,0.6825650334358215,0.1392893940210342,0.6336901783943176,286.6708374023437,285.53717041015625,291.7035217285156,290.4971008300781,291.6990051269531,297.66510009765625,286.667724609375,1.0,0.3072787523269653,1.0,1.0,0.0,1.0,-1.450927495956421,1.4509257078170776,1.7451642406740575e-06,1.1143134832382202,1.0,1.0,0.0,62.23041534423828,55.0,15912.771484375,-0.0,327.84228515625,1.0,283.1492919921875,286.2879943847656,293.4593811035156,294.5854187011719,293.1499938964844,293.1499938964844,283.1499938964844,3333.420654296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173840522766113,1.0,0.0,0.0,1.2160992622375488,1.216101884841919,9.868053751915796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.52880859375,0.0,55.05181884765625,1895.4371337890625,0.0,563.2294921875,0.3004862070083618,1.0,0.0,3.0,1.0,0.0
18167700,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6520690917969,0.7041765451431274,0.1504403948783874,0.1365365833044052,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6518249511719,0.7311251759529114,0.169199913740158,0.161408469080925,297.7503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65142822265625,0.7883664965629578,0.214042529463768,0.1501726359128952,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522827148437,0.6812069416046143,0.1368014961481094,0.1309719830751419,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522216796875,0.6866384148597717,0.1397517770528793,0.635289192199707,286.65142822265625,285.52313232421875,291.7619323730469,290.53192138671875,291.7574768066406,297.645263671875,286.6482238769531,1.0,0.3065440952777862,1.0,1.0,0.0,1.0,-1.4574618339538574,1.4574600458145142,1.7596070165382116e-06,1.119507908821106,1.0,1.0,0.0,61.01970672607422,55.0,16215.1552734375,-0.0,327.8967590332031,1.0,283.14959716796875,286.2642517089844,293.5156555175781,294.6549987792969,293.1499938964844,293.1499938964844,283.1499938964844,3515.544189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170324444770813,1.0,0.0,0.0,1.2488787174224854,1.2488813400268557,1.0407200790041317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.56884765625,0.0,59.62458419799805,1895.4371337890625,0.0,562.029541015625,0.3082998692989349,1.0,0.0,3.0,1.0,0.0
18167760,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.63409423828125,0.7116672396659851,0.1514803767204284,0.1373604834079742,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6338806152344,0.7381541728973389,0.1704495847225189,0.1624708175659179,297.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.633544921875,0.7975267767906189,0.2161631286144256,0.1515713185071945,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6343078613281,0.6884549260139465,0.1376613825559616,0.1316717714071273,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6342468261719,0.6933414936065674,0.1402861922979354,0.6371175646781921,286.633544921875,285.5091247558594,291.8203430175781,290.56640625,291.8158874511719,297.6276550292969,286.6307067871094,1.0,0.3049106299877167,1.0,1.0,0.0,1.0,-1.4644405841827393,1.464438796043396,1.7751198129190016e-06,1.1250574588775637,1.0,1.0,0.0,58.9488525390625,43.0,16509.451171875,-0.0,326.0099182128906,1.0,283.1497802734375,286.241943359375,293.5726318359375,294.7289733886719,293.1499938964844,293.1499938964844,283.1499938964844,3695.017333984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192133188247681,1.0,0.0,0.0,1.2803603410720823,1.2803632020950315,1.0938502725821309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.1533203125,0.0,64.24825286865234,1895.4371337890625,0.0,569.5150756835938,0.3163337111473083,1.0,0.0,3.0,1.0,0.0
18167820,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5985717773437,0.7315657138824463,0.1536417156457901,0.1390447467565536,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.598388671875,0.7592580914497375,0.1730444282293319,0.1646484583616256,297.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5980529785156,0.8223795294761658,0.2204368263483047,0.1543639898300171,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987548828125,0.7097028493881226,0.139468714594841,0.1331090927124023,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987243652344,0.7133570909500122,0.1414679735898971,0.6410896182060242,286.5980529785156,285.48114013671875,291.9368896484375,290.63446044921875,291.9324951171875,297.5968322753906,286.5953369140625,1.0,0.2997676730155945,1.0,1.0,0.0,1.0,-1.4789223670959473,1.478920578956604,1.8075944581141808e-06,1.136573314666748,1.0,1.0,0.0,53.09048461914063,31.0,17116.080078125,-0.0,318.08648681640625,1.0,283.1499328613281,286.196533203125,293.6761779785156,294.8728332519531,293.1499938964844,293.1499938964844,283.1499938964844,4089.689208984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281775593757629,1.0,0.0,0.0,1.347004771232605,1.3470078706741333,1.21068651992573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.3154296875,0.0,74.81214904785156,1895.4371337890625,0.0,601.3637084960938,0.3327638208866119,1.0,0.0,3.0,1.0,0.0
18167880,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5985717773437,0.7315657138824463,0.1536417156457901,0.1390447467565536,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.598388671875,0.7592580914497375,0.1730444282293319,0.1646484583616256,297.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5980529785156,0.8223795294761658,0.2204368263483047,0.1543639898300171,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987548828125,0.7097028493881226,0.139468714594841,0.1331090927124023,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987243652344,0.7133570909500122,0.1414679735898971,0.6410896182060242,286.5980529785156,285.48114013671875,291.9368896484375,290.63446044921875,291.9324951171875,297.5968322753906,286.5953369140625,1.0,0.2997676730155945,1.0,1.0,0.0,1.0,-1.4789223670959473,1.478920578956604,1.8075944581141808e-06,1.136573314666748,1.0,1.0,0.0,53.09048461914063,31.0,17116.080078125,-0.0,318.08648681640625,1.0,283.1499328613281,286.196533203125,293.6761779785156,294.8728332519531,293.1499938964844,293.1499938964844,283.1499938964844,4089.689208984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281775593757629,1.0,0.0,0.0,1.347004771232605,1.3470078706741333,1.21068651992573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.3154296875,0.0,74.81214904785156,1895.4371337890625,0.0,601.3637084960938,0.3327638208866119,1.0,0.0,3.0,1.0,0.0
18167940,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5774841308594,0.7482026219367981,0.1549601852893829,0.1400524228811264,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5772705078125,0.7779657244682312,0.1746290475130081,0.1659591943025589,297.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.576904296875,0.8419665098190308,0.2229882776737213,0.156013622879982,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5776672363281,0.7261586785316467,0.1405837833881378,0.1339753121137619,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57763671875,0.7289767861366272,0.1422176510095596,0.643548309803009,286.576904296875,285.4643859863281,292.0066833496094,290.6747131347656,292.0023193359375,297.58062744140625,286.5740661621094,1.0,0.2956185638904571,1.0,1.0,0.0,1.0,-1.4876779317855835,1.4876761436462402,1.827413825594704e-06,1.143535017967224,1.0,1.0,0.0,48.65610885620117,31.0,17486.880859375,-0.0,310.9474792480469,1.0,283.14996337890625,286.1688842773437,293.7279052734375,294.95025634765625,293.1499938964844,293.1499938964844,283.1499938964844,4348.140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535250186920166,1.0,0.0,0.0,1.3889153003692627,1.38891863822937,1.2871967669525477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.85302734375,0.0,82.0147705078125,1895.4371337890625,0.0,627.7586059570312,0.3428183794021606,1.0,0.0,3.0,1.0,0.0
18168000,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640869140625,0.7623724341392517,0.1558338105678558,0.1407119035720825,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638732910156,0.7936233282089233,0.1756802648305893,0.1668207496404647,297.67584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56353759765625,0.8583849668502808,0.2246656417846679,0.1570910066366195,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56427001953125,0.7391290664672852,0.1413270235061645,0.134544625878334,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5642395019531,0.7416300773620605,0.1427197158336639,0.6451635360717773,286.56353759765625,285.4532775878906,292.052978515625,290.7012634277344,292.04864501953125,297.5705871582031,286.5608825683594,1.0,0.2924968302249908,1.0,1.0,0.0,1.0,-1.493420958518982,1.493419170379639,1.8404895172352555e-06,1.1481006145477295,1.0,1.0,0.0,45.4172477722168,25.0,17725.21875,-0.0,305.3746643066406,1.0,283.1499938964844,286.1513366699219,293.7580871582031,294.9969177246094,293.1499938964844,293.1499938964844,283.1499938964844,4518.18701171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400925874710083,1.0,0.0,0.0,1.4158135652542114,1.4158170223236084,1.337536303935849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.0068359375,0.0,86.87265014648438,1895.4371337890625,0.0,646.498779296875,0.3497254848480224,1.0,0.0,3.0,1.0,0.0
