time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168060,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301818847656,0.8030675053596497,0.157984122633934,0.1423776149749755,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5299987792969,0.8343935608863831,0.1782782822847366,0.1689962595701217,297.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296630859375,0.905720591545105,0.2287818938493728,0.1597668379545211,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5303649902344,0.776705801486969,0.1431705355644226,0.1360027939081192,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.53033447265625,0.7784339785575867,0.1439589411020279,0.6493710279464722,286.5296936035156,285.4255676269531,292.16845703125,290.766845703125,292.1641845703125,297.5472412109375,286.5271301269531,1.0,0.286066859960556,1.0,1.0,0.0,1.0,-1.50804603099823,1.5080441236495972,1.87405169072008e-06,1.1597182750701904,1.0,1.0,0.0,38.33636474609375,25.0,18335.962890625,-0.0,293.9693298339844,1.0,283.1499938964844,286.10626220703125,293.82501220703125,295.1040344238281,293.1499938964844,293.1499938964844,283.1499938964844,4982.04541015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519062876701355,1.0,0.0,0.0,1.486715316772461,1.4867191314697266,1.47485408774628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.65478515625,0.0,100.58850860595705,1895.4371337890625,0.0,694.5897216796875,0.3671998083591461,1.0,0.0,3.0,1.0,0.0
18168120,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301818847656,0.8030675053596497,0.157984122633934,0.1423776149749755,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5299987792969,0.8343935608863831,0.1782782822847366,0.1689962595701217,297.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296630859375,0.905720591545105,0.2287818938493728,0.1597668379545211,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5303649902344,0.776705801486969,0.1431705355644226,0.1360027939081192,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.53033447265625,0.7784339785575867,0.1439589411020279,0.6493710279464722,286.5296936035156,285.4255676269531,292.16845703125,290.766845703125,292.1641845703125,297.5472412109375,286.5271301269531,1.0,0.286066859960556,1.0,1.0,0.0,1.0,-1.50804603099823,1.5080441236495972,1.87405169072008e-06,1.1597182750701904,1.0,1.0,0.0,38.33636474609375,25.0,18335.962890625,-0.0,293.9693298339844,1.0,283.1499938964844,286.10626220703125,293.82501220703125,295.1040344238281,293.1499938964844,293.1499938964844,283.1499938964844,4982.04541015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519062876701355,1.0,0.0,0.0,1.486715316772461,1.4867191314697266,1.47485408774628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.65478515625,0.0,100.58850860595705,1895.4371337890625,0.0,694.5897216796875,0.3671998083591461,1.0,0.0,3.0,1.0,0.0
18168180,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4972839355469,0.8411793112754822,0.16007100045681,0.1440672129392624,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4971008300781,0.8751235008239746,0.1807954311370849,0.1711869239807129,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967956542969,0.9585150480270386,0.2327508181333542,0.1624065786600113,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974670410156,0.8157054781913757,0.1449597328901291,0.1375003606081009,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974365234375,0.8163022398948669,0.1451371312141418,0.6537446975708008,286.496826171875,285.3980407714844,292.2831420898437,290.83123779296875,292.2789306640625,297.5258483886719,286.4944152832031,1.0,0.2822275459766388,1.0,1.0,0.0,1.0,-1.522923707962036,1.522921800613403,1.908588956212043e-06,1.1715288162231443,1.0,1.0,0.0,33.32985305786133,25.0,18948.791015625,-0.0,287.8116455078125,1.0,283.1499938964844,286.0616455078125,293.88555908203125,295.2027587890625,293.1499938964844,293.1499938964844,283.1499938964844,5482.8779296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562766432762146,1.0,0.0,0.0,1.5596539974212646,1.559658169746399,1.6231173560754544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.28173828125,0.0,116.13143157958984,1895.4371337890625,0.0,741.9019165039062,0.3851731717586517,1.0,0.0,3.0,1.0,0.0
18168240,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4972839355469,0.8411793112754822,0.16007100045681,0.1440672129392624,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4971008300781,0.8751235008239746,0.1807954311370849,0.1711869239807129,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967956542969,0.9585150480270386,0.2327508181333542,0.1624065786600113,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974670410156,0.8157054781913757,0.1449597328901291,0.1375003606081009,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974365234375,0.8163022398948669,0.1451371312141418,0.6537446975708008,286.496826171875,285.3980407714844,292.2831420898437,290.83123779296875,292.2789306640625,297.5258483886719,286.4944152832031,1.0,0.2822275459766388,1.0,1.0,0.0,1.0,-1.522923707962036,1.522921800613403,1.908588956212043e-06,1.1715288162231443,1.0,1.0,0.0,33.32985305786133,25.0,18948.791015625,-0.0,287.8116455078125,1.0,283.1499938964844,286.0616455078125,293.88555908203125,295.2027587890625,293.1499938964844,293.1499938964844,283.1499938964844,5482.8779296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562766432762146,1.0,0.0,0.0,1.5596539974212646,1.559658169746399,1.6231173560754544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.28173828125,0.0,116.13143157958984,1895.4371337890625,0.0,741.9019165039062,0.3851731717586517,1.0,0.0,3.0,1.0,0.0
18168300,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4810485839844,0.8600525259971619,0.1610867083072662,0.1449103951454162,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808654785156,0.8960785269737244,0.1820127665996551,0.1722692996263504,297.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.48052978515625,0.9808230400085448,0.2346689105033874,0.1636990159749984,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812316894531,0.8333138823509216,0.1458241939544677,0.138246551156044,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812316894531,0.8333611488342285,0.1456915885210037,0.6559014320373535,286.4805603027344,285.3843688964844,292.3401184082031,290.8630065917969,292.3359375,297.5157470703125,286.4779663085937,1.0,0.2809745967388153,1.0,1.0,0.0,1.0,-1.5302696228027344,1.5302677154541016,1.925791593748727e-06,1.177359700202942,1.0,1.0,0.0,31.4292221069336,25.0,19259.28515625,-0.0,286.2089233398437,1.0,283.1499938964844,286.0390930175781,293.9150695800781,295.2510070800781,293.1499938964844,293.1499938964844,283.1499938964844,5753.91259765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678235292434692,1.0,0.0,0.0,1.5977381467819214,1.5977425575256348,1.703352978665862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.45849609375,0.0,124.84809112548828,1895.4371337890625,0.0,764.9915771484375,0.3942873179912567,1.0,0.0,3.0,1.0,0.0
18168360,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.8768525719642639,0.1620769202709198,0.1457535028457641,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.9148858189582824,0.1831943690776825,0.173342078924179,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4635925292969,0.9968355894088744,0.2367070466279983,0.1650327891111374,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4643249511719,0.8485527634620667,0.1466609239578247,0.1389905959367752,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4643249511719,0.8480255603790283,0.1462160944938659,0.6580355167388916,286.463623046875,285.3707580566406,292.3968200683594,290.8944702148437,292.3927001953125,297.5065612792969,286.4608154296875,1.0,0.2800058424472809,1.0,1.0,0.0,1.0,-1.5351818799972534,1.535179853439331,1.9374003841221565e-06,1.1813045740127563,1.0,1.0,0.0,30.022071838378903,25.0,19544.345703125,-0.0,285.2235412597656,1.0,283.1499938964844,286.01629638671875,293.9443664550781,295.2981872558594,293.1499938964844,293.1499938964844,283.1499938964844,6020.85888671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726534128189087,1.0,0.0,0.0,1.634380578994751,1.6343852281570437,1.7823779785430818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.39404296875,0.0,133.63638305664062,1895.4371337890625,0.0,787.691650390625,0.4035837352275848,1.0,0.0,3.0,1.0,0.0
18168420,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4151916503906,0.9090622663497924,0.1635769158601761,0.1470264494419098,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41473388671875,0.95247083902359,0.1849891543388366,0.1749639511108398,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4142150878906,0.9760882258415222,0.2420569956302642,0.1389468908309936,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41558837890625,0.8782444000244141,0.1479237079620361,0.1401036977767944,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4156188964844,0.8766899108886719,0.1470028758049011,0.6611304879188538,286.4140930175781,285.3492736816406,292.4863586425781,290.9439392089844,292.4822692871094,297.50262451171875,286.4101257324219,1.0,0.2787060439586639,1.0,1.0,0.0,1.0,-1.5461249351501465,1.546122908592224,1.957748281711247e-06,1.1849194765090942,1.0,1.0,0.0,27.718400955200195,25.0,19941.013671875,-0.0,277.97265625,1.0,283.1499938964844,285.96197509765625,293.9893493652344,295.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,6480.3095703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797999501228333,1.0,0.0,0.0,1.6955939531326294,1.695598840713501,1.9183909216735628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.12060546875,0.0,149.2212677001953,1895.4371337890625,0.0,822.4690551757812,0.4183751344680786,1.0,0.0,3.0,1.0,0.0
18168480,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073486328125,0.8792564868927002,0.1639652252197265,0.1474614441394806,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4072265625,0.9180291891098022,0.1855620592832565,0.175531804561615,297.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070739746094,0.9902039170265198,0.243434190750122,0.1613430678844452,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.8505105376243591,0.1481915414333343,0.1404925435781479,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075012207031,0.848866879940033,0.1471560895442962,0.6624430418014526,286.4068603515625,285.34375,292.50933837890625,290.95660400390625,292.5052490234375,297.50323486328125,286.4023742675781,1.0,0.2777667343616485,1.0,1.0,0.0,1.0,-1.5193610191345217,1.519359111785889,1.9013913288290496e-06,1.16973078250885,1.0,1.0,0.0,29.84410095214844,25.0,19954.27734375,-0.0,281.85614013671875,1.0,283.1499938964844,285.95184326171875,294.0001525878906,295.3846130371094,293.1499938964844,293.1499938964844,283.1499938964844,6598.2587890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814364552497864,1.0,0.0,0.0,1.710955262184143,1.7109602689743042,1.953307844360097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.04248046875,0.0,153.31375122070312,1895.4371337890625,0.0,830.636474609375,0.4224476516246795,1.0,0.0,3.0,1.0,0.0
18168540,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36102294921875,0.9103795886039734,0.1657168865203857,0.1489979922771453,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607177734375,0.9541888236999512,0.1875868588685989,0.1774953007698059,297.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3605651855469,0.9777172207832336,0.2508103847503662,0.1410236358642578,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612670898437,0.8790343403816223,0.1496612429618835,0.1418008506298065,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612976074219,0.876188337802887,0.1481022089719772,0.6662446856498718,286.3603515625,285.31707763671875,292.6205139160156,291.01763916015625,292.6164855957031,297.5010070800781,286.3565368652344,1.0,0.2767173051834106,1.0,1.0,0.0,1.0,-1.5309325456619265,1.5309306383132937,1.9274505120847607e-06,1.1779794692993164,1.0,1.0,0.0,27.766090393066406,43.0,20497.744140625,-0.0,276.9618225097656,1.0,283.1499938964844,285.8970031738281,294.055419921875,295.4696960449219,293.1499938964844,293.1499938964844,283.1499938964844,7214.4287109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888554453849792,1.0,0.0,0.0,1.7890602350234983,1.789065718650818,2.1357149648792986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.1962890625,0.0,175.2831268310547,1895.4371337890625,0.0,868.6369018554688,0.4416857659816742,1.0,0.0,3.0,1.0,0.0
18168600,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36102294921875,0.9103795886039734,0.1657168865203857,0.1489979922771453,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607177734375,0.9541888236999512,0.1875868588685989,0.1774953007698059,297.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3605651855469,0.9777172207832336,0.2508103847503662,0.1410236358642578,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612670898437,0.8790343403816223,0.1496612429618835,0.1418008506298065,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612976074219,0.876188337802887,0.1481022089719772,0.6662446856498718,286.3603515625,285.31707763671875,292.6205139160156,291.01763916015625,292.6164855957031,297.5010070800781,286.3565368652344,1.0,0.2767173051834106,1.0,1.0,0.0,1.0,-1.5309325456619265,1.5309306383132937,1.9274505120847607e-06,1.1779794692993164,1.0,1.0,0.0,27.766090393066406,43.0,20497.744140625,-0.0,276.9618225097656,1.0,283.1499938964844,285.8970031738281,294.055419921875,295.4696960449219,293.1499938964844,293.1499938964844,283.1499938964844,7214.4287109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888554453849792,1.0,0.0,0.0,1.7890602350234983,1.789065718650818,2.1357149648792986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.1962890625,0.0,175.2831268310547,1895.4371337890625,0.0,868.6369018554688,0.4416857659816742,1.0,0.0,3.0,1.0,0.0
18168660,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365783691406,0.896714985370636,0.1673162132501602,0.1504751145839691,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365173339844,0.9390282034873962,0.189417615532875,0.1792756617069244,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33648681640625,0.9857250452041626,0.2559136748313904,0.1528903543949127,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.8661367893218994,0.1509598940610885,0.1430837959051132,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.8625097274780273,0.1489230394363403,0.6702110767364502,286.33648681640625,285.2928466796875,292.7214660644531,291.0729064941406,292.717529296875,297.4942626953125,286.33642578125,1.0,0.2828138470649719,1.0,1.0,0.0,1.0,-1.5553596019744873,1.5553576946258545,1.9851124761771644e-06,1.1971065998077393,1.0,1.0,0.0,29.51395606994629,43.0,21116.634765625,-0.0,292.70587158203125,1.0,283.1499938964844,285.86279296875,294.1095886230469,295.55438232421875,293.1499938964844,293.1499938964844,283.1499938964844,7818.62353515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954915881156921,1.0,0.0,0.0,1.8624693155288696,1.8624752759933472,2.3145771876897925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.021484375,0.0,197.7574157714844,1895.4371337890625,0.0,904.0078735351562,0.4594684839248657,1.0,0.0,3.0,1.0,0.0
18168720,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363952636719,0.8944875597953796,0.1674574166536331,0.1506084203720092,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363647460937,0.9364159107208252,0.1895772814750671,0.1794343292713165,297.623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363647460937,0.98678320646286,0.2561476230621338,0.1547323763370514,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363952636719,0.8640285730361938,0.15107262134552,0.1431985646486282,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363952636719,0.8603470325469971,0.1489909142255783,0.6705639362335205,286.3363647460937,285.290771484375,292.73016357421875,291.0776672363281,292.72625732421875,297.49267578125,286.3365783691406,1.0,0.2835943698883056,1.0,1.0,0.0,1.0,-1.5584909915924072,1.5584889650344849,1.992602619793616e-06,1.199575901031494,1.0,1.0,0.0,29.784114837646484,61.0,21178.642578125,-0.0,294.8775939941406,1.0,283.1499938964844,285.861328125,294.1145935058594,295.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,7870.88720703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961054563522339,1.0,0.0,0.0,1.8686838150024407,1.868689775466919,2.3300489715438746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.201171875,0.0,199.7435913085937,1895.4371337890625,0.0,907.3468627929688,0.4612947702407837,1.0,0.0,3.0,1.0,0.0
18168780,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502197265625,0.8535923957824707,0.1692550033330917,0.152380496263504,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.350341796875,0.8896092772483826,0.1915754973888397,0.1815013587474823,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506164550781,0.9859329462051392,0.2555475831031799,0.1793650984764099,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35009765625,0.8261936902999878,0.1524817645549774,0.1447117030620575,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.35009765625,0.8218596577644348,0.14972984790802,0.674949049949646,286.3505249023437,285.2648620605469,292.838134765625,291.13671875,292.8344116210937,297.4556884765625,286.3522033691406,1.0,0.2965911626815796,1.0,1.0,0.0,1.0,-1.6053327322006226,1.6053307056427002,2.107015234287246e-06,1.2366936206817627,1.0,1.0,0.0,35.292232513427734,64.0,22042.666015625,-0.0,331.2162475585937,1.0,283.1499938964844,285.8533020019531,294.1822204589844,295.6763916015625,293.1499938964844,293.1499938964844,283.1499938964844,8567.45703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051600575447083,1.0,0.0,0.0,1.9496198892593384,1.949626445770264,2.536257284191379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.91259765625,0.0,226.83775329589844,1895.4371337890625,0.0,957.9119262695312,0.481224924325943,1.0,0.0,3.0,1.0,0.0
18168840,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502197265625,0.8535923957824707,0.1692550033330917,0.152380496263504,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.350341796875,0.8896092772483826,0.1915754973888397,0.1815013587474823,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506164550781,0.9859329462051392,0.2555475831031799,0.1793650984764099,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35009765625,0.8261936902999878,0.1524817645549774,0.1447117030620575,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.35009765625,0.8218596577644348,0.14972984790802,0.674949049949646,286.3505249023437,285.2648620605469,292.838134765625,291.13671875,292.8344116210937,297.4556884765625,286.3522033691406,1.0,0.2965911626815796,1.0,1.0,0.0,1.0,-1.6053327322006226,1.6053307056427002,2.107015234287246e-06,1.2366936206817627,1.0,1.0,0.0,35.292232513427734,64.0,22042.666015625,-0.0,331.2162475585937,1.0,283.1499938964844,285.8533020019531,294.1822204589844,295.6763916015625,293.1499938964844,293.1499938964844,283.1499938964844,8567.45703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051600575447083,1.0,0.0,0.0,1.9496198892593384,1.949626445770264,2.536257284191379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.91259765625,0.0,226.83775329589844,1895.4371337890625,0.0,957.9119262695312,0.481224924325943,1.0,0.0,3.0,1.0,0.0
18168900,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.82469642162323,0.1700929254293441,0.153329998254776,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34112548828125,0.8574399352073669,0.1925034672021865,0.1825874745845794,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3408203125,0.948991358280182,0.2555551528930664,0.1791474521160125,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414306640625,0.7970790266990662,0.1531223952770233,0.1455234736204147,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414611816406,0.7918102145195007,0.1499725431203842,0.677091121673584,286.34088134765625,285.2520751953125,292.89141845703125,291.1659240722656,292.8876953125,297.4376525878906,286.3385925292969,1.0,0.3015847206115722,1.0,1.0,0.0,1.0,-1.6054892539978027,1.6054871082305908,2.107590034938766e-06,1.2369792461395264,1.0,1.0,0.0,39.86763000488281,64.0,22307.296875,-0.0,344.9516296386719,1.0,283.1499938964844,285.8331298828125,294.2156066894531,295.7322082519531,293.1499938964844,293.1499938964844,283.1499938964844,8939.1494140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104122996330261,1.0,0.0,0.0,1.991462230682373,1.9914690256118768,2.6462905111657165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.6669921875,0.0,241.7584991455078,1895.4371337890625,0.0,988.3108520507812,0.4912559986114502,1.0,0.0,3.0,1.0,0.0
18168960,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.8073208928108215,0.1708938181400299,0.1541957706212997,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3266296386719,0.8392552733421326,0.1933909654617309,0.1835822910070419,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.32635498046875,0.9236894249916076,0.2561966478824615,0.1794768273830413,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.7789341807365417,0.1537337899208068,0.1462533175945282,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269958496094,0.7731781601905823,0.1501794904470443,0.6787577271461487,286.326416015625,285.2393798828125,292.9442138671875,291.1948547363281,292.9405212402344,297.4250183105469,286.3243103027344,1.0,0.3062480986118316,1.0,1.0,0.0,1.0,-1.6109988689422607,1.6109968423843384,2.1213072614045814e-06,1.2413359880447388,1.0,1.0,0.0,43.42432403564453,52.0,22586.8203125,-0.0,357.517578125,1.0,283.1499938964844,285.8125915527344,294.2449035644531,295.7809753417969,293.1499938964844,293.1499938964844,283.1499938964844,9303.6298828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154531836509705,1.0,0.0,0.0,2.03165602684021,2.031663179397583,2.754189267761831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.01171875,0.0,256.6942749023437,1895.4371337890625,0.0,1018.199462890625,0.5014238357543945,1.0,0.0,3.0,1.0,0.0
18169020,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.8010530471801758,0.1724346578121185,0.155660793185234,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2963562011719,0.8332017660140991,0.1950769573450088,0.1852713525295257,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960510253906,0.9147269129753112,0.2581909894943237,0.1807357519865036,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29669189453125,0.7725594639778137,0.1548909544944763,0.1474359929561615,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2967224121094,0.7656022906303406,0.1505353152751922,0.6807640790939331,286.2961120605469,285.21441650390625,293.0482177734375,291.25213623046875,293.044677734375,297.4057006835937,286.2939147949219,1.0,0.3089848756790161,1.0,1.0,0.0,1.0,-1.6201246976852417,1.6201225519180298,2.144173322449205e-06,1.2485709190368652,1.0,1.0,0.0,45.318153381347656,40.0,23135.140625,-0.0,367.4930725097656,1.0,283.1499938964844,285.7699279785156,294.29754638671875,295.8695678710937,293.1499938964844,293.1499938964844,283.1499938964844,10080.9130859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245684623718262,1.0,0.0,0.0,2.1148223876953125,2.114830255508423,2.984291143093287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.35595703125,0.0,289.52587890625,1895.4371337890625,0.0,1073.9744873046875,0.5218976736068726,1.0,0.0,3.0,1.0,0.0
18169080,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.8010530471801758,0.1724346578121185,0.155660793185234,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2963562011719,0.8332017660140991,0.1950769573450088,0.1852713525295257,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960510253906,0.9147269129753112,0.2581909894943237,0.1807357519865036,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29669189453125,0.7725594639778137,0.1548909544944763,0.1474359929561615,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2967224121094,0.7656022906303406,0.1505353152751922,0.6807640790939331,286.2961120605469,285.21441650390625,293.0482177734375,291.25213623046875,293.044677734375,297.4057006835937,286.2939147949219,1.0,0.3089848756790161,1.0,1.0,0.0,1.0,-1.6201246976852417,1.6201225519180298,2.144173322449205e-06,1.2485709190368652,1.0,1.0,0.0,45.318153381347656,40.0,23135.140625,-0.0,367.4930725097656,1.0,283.1499938964844,285.7699279785156,294.29754638671875,295.8695678710937,293.1499938964844,293.1499938964844,283.1499938964844,10080.9130859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245684623718262,1.0,0.0,0.0,2.1148223876953125,2.114830255508423,2.984291143093287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.35595703125,0.0,289.52587890625,1895.4371337890625,0.0,1073.9744873046875,0.5218976736068726,1.0,0.0,3.0,1.0,0.0
18169140,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2654113769531,0.8160316944122314,0.1739459335803985,0.1569274216890335,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2652587890625,0.8478860855102539,0.1966796666383743,0.1867038309574127,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649230957031,0.9348064661026,0.2605350017547607,0.1822579056024551,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655944824219,0.7869268655776978,0.1559932827949524,0.1483904719352722,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.265625,0.7783809900283813,0.1508526504039764,0.6817556619644165,286.2650146484375,285.19000244140625,293.1499938964844,291.3086242675781,293.14654541015625,297.3905944824219,286.26275634765625,1.0,0.3071019649505615,1.0,1.0,0.0,1.0,-1.627529859542847,1.6275277137756348,2.1628343347401824e-06,1.2544351816177368,1.0,1.0,0.0,42.98471832275391,28.0,23660.92578125,-0.0,364.9429626464844,1.0,283.1499938964844,285.7269287109375,294.3475952148437,295.9519958496094,293.1499938964844,293.1499938964844,283.04998779296875,10897.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322711110115051,1.0,0.0,0.0,2.198852777481079,2.198861122131348,3.226158469260554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.28466796875,0.0,325.4275207519531,1895.4371337890625,0.0,1122.7908935546875,0.5424827933311462,1.0,0.0,3.0,1.0,0.0
18169200,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2654113769531,0.8160316944122314,0.1739459335803985,0.1569274216890335,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2652587890625,0.8478860855102539,0.1966796666383743,0.1867038309574127,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649230957031,0.9348064661026,0.2605350017547607,0.1822579056024551,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655944824219,0.7869268655776978,0.1559932827949524,0.1483904719352722,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.265625,0.7783809900283813,0.1508526504039764,0.6817556619644165,286.2650146484375,285.19000244140625,293.1499938964844,291.3086242675781,293.14654541015625,297.3905944824219,286.26275634765625,1.0,0.3071019649505615,1.0,1.0,0.0,1.0,-1.627529859542847,1.6275277137756348,2.1628343347401824e-06,1.2544351816177368,1.0,1.0,0.0,42.98471832275391,28.0,23660.92578125,-0.0,364.9429626464844,1.0,283.1499938964844,285.7269287109375,294.3475952148437,295.9519958496094,293.1499938964844,293.1499938964844,283.04998779296875,10897.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322711110115051,1.0,0.0,0.0,2.198852777481079,2.198861122131348,3.226158469260554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.28466796875,0.0,325.4275207519531,1895.4371337890625,0.0,1122.7908935546875,0.5424827933311462,1.0,0.0,3.0,1.0,0.0
18169260,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828918457031,0.8478758335113525,0.1753475815057754,0.1580326557159423,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824951171875,0.8828083276748657,0.1981452107429504,0.187931552529335,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.9763382077217102,0.2627947330474853,0.1837161481380462,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833190917969,0.8192912340164185,0.1569976657629013,0.1491716653108596,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834716796875,0.8096513748168945,0.1510804891586303,0.6819731593132019,286.1819152832031,285.165771484375,293.2509460449219,291.3649597167969,293.2474975585937,297.37652587890625,286.1768493652344,1.0,0.3021108508110046,1.0,1.0,0.0,1.0,-1.633281946182251,1.633279800415039,2.17740716834669e-06,1.2589964866638184,1.0,1.0,0.0,37.99913787841797,25.0,24413.2109375,-0.0,354.120849609375,1.0,283.0599975585937,285.62579345703125,294.4188842773437,296.0820617675781,293.1499938964844,293.1499938964844,282.75,11740.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436805129051208,1.0,0.0,0.0,2.282313823699951,2.282322883605957,3.4757144362629333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.58837890625,0.0,363.9083251953125,1895.4371337890625,0.0,1197.824951171875,0.5628074407577515,1.0,0.0,3.0,1.0,0.0
18169320,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828918457031,0.8478758335113525,0.1753475815057754,0.1580326557159423,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824951171875,0.8828083276748657,0.1981452107429504,0.187931552529335,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.9763382077217102,0.2627947330474853,0.1837161481380462,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833190917969,0.8192912340164185,0.1569976657629013,0.1491716653108596,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834716796875,0.8096513748168945,0.1510804891586303,0.6819731593132019,286.1819152832031,285.165771484375,293.2509460449219,291.3649597167969,293.2474975585937,297.37652587890625,286.1768493652344,1.0,0.3021108508110046,1.0,1.0,0.0,1.0,-1.633281946182251,1.633279800415039,2.17740716834669e-06,1.2589964866638184,1.0,1.0,0.0,37.99913787841797,25.0,24413.2109375,-0.0,354.120849609375,1.0,283.0599975585937,285.62579345703125,294.4188842773437,296.0820617675781,293.1499938964844,293.1499938964844,282.75,11740.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436805129051208,1.0,0.0,0.0,2.282313823699951,2.282322883605957,3.4757144362629333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.58837890625,0.0,363.9083251953125,1895.4371337890625,0.0,1197.824951171875,0.5628074407577515,1.0,0.0,3.0,1.0,0.0
18169380,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747009277344,0.8805885314941406,0.1763276159763336,0.1588968932628631,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.9191769361495972,0.1992179155349731,0.1889161020517349,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.9961971640586852,0.264814555644989,0.1772131323814392,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.8487992286682129,0.1576921641826629,0.1497753113508224,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759826660156,0.8376085758209229,0.1509982943534851,0.6813570261001587,285.9726257324219,285.1573486328125,293.3525390625,291.4216003417969,293.3490600585937,297.3610534667969,285.9619140625,1.0,0.2977592051029205,1.0,1.0,0.0,1.0,-1.6329095363616943,1.6329073905944824,2.176490397687303e-06,1.258725643157959,1.0,1.0,0.0,34.13435363769531,25.0,25619.314453125,-0.0,342.08563232421875,1.0,282.77947998046875,285.3888244628906,294.5150451660156,296.2843322753906,293.1499938964844,293.1499938964844,282.45001220703125,12578.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646793484687805,1.0,0.0,0.0,2.3623034954071045,2.362313032150269,3.723614554473898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.669921875,0.0,403.52740478515625,1895.4371337890625,0.0,1343.9437255859375,0.5824400186538696,1.0,0.0,3.0,1.0,0.0
18169440,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747009277344,0.8805885314941406,0.1763276159763336,0.1588968932628631,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.9191769361495972,0.1992179155349731,0.1889161020517349,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.9961971640586852,0.264814555644989,0.1772131323814392,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.8487992286682129,0.1576921641826629,0.1497753113508224,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759826660156,0.8376085758209229,0.1509982943534851,0.6813570261001587,285.9726257324219,285.1573486328125,293.3525390625,291.4216003417969,293.3490600585937,297.3610534667969,285.9619140625,1.0,0.2977592051029205,1.0,1.0,0.0,1.0,-1.6329095363616943,1.6329073905944824,2.176490397687303e-06,1.258725643157959,1.0,1.0,0.0,34.13435363769531,25.0,25619.314453125,-0.0,342.08563232421875,1.0,282.77947998046875,285.3888244628906,294.5150451660156,296.2843322753906,293.1499938964844,293.1499938964844,282.45001220703125,12578.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646793484687805,1.0,0.0,0.0,2.3623034954071045,2.362313032150269,3.723614554473898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.669921875,0.0,403.52740478515625,1895.4371337890625,0.0,1343.9437255859375,0.5824400186538696,1.0,0.0,3.0,1.0,0.0
18169500,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8372497558594,0.8850118517875671,0.1765912324190139,0.1591832041740417,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354187011719,0.9244531393051147,0.199539765715599,0.1892699599266052,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.832763671875,0.9953298568725586,0.2668941020965576,0.1743294447660446,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8391418457031,0.8527004718780518,0.1578614562749862,0.1499740779399871,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399353027344,0.8407033085823059,0.1507858335971832,0.6805673837661743,285.8329467773437,285.1440734863281,293.40350341796875,291.4499816894531,293.3999938964844,297.3570861816406,285.80828857421875,1.0,0.2957201600074768,1.0,1.0,0.0,1.0,-1.6218383312225342,1.6218361854553225,2.148729436157737e-06,1.2501399517059326,1.0,1.0,0.0,33.50889587402344,25.0,26359.75390625,-0.0,336.29931640625,1.0,282.5573425292969,285.2246398925781,294.56072998046875,296.4220275878906,293.1499938964844,293.1499938964844,282.45001220703125,12996.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766576766967773,1.0,0.0,0.0,2.401218175888061,2.401228189468384,3.847304981263733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.2080078125,0.0,423.7999877929688,1895.4371337890625,0.0,1431.635498046875,0.5919907093048096,1.0,0.0,3.0,1.0,0.0
18169560,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.8928708434104919,0.1767283231019973,0.1593291163444519,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183837890625,0.9338573813438416,0.1997365057468414,0.1894820034503936,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171325683594,0.993364691734314,0.2689935266971588,0.1687177717685699,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.8598123788833618,0.1579288393259048,0.1500545889139175,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.8468605279922485,0.1504856944084167,0.6792727112770081,285.7171630859375,285.14471435546875,293.4546203613281,291.4784240722656,293.4510803222656,297.3537292480469,285.7052001953125,1.0,0.293980598449707,1.0,1.0,0.0,1.0,-1.6165413856506348,1.6165392398834229,2.135353270205087e-06,1.2458826303482056,1.0,1.0,0.0,32.64850234985352,28.0,26674.2734375,-0.0,330.74139404296875,1.0,282.48260498046875,285.1148376464844,294.5655212402344,296.41436767578125,293.1499938964844,293.1499938964844,282.1499938964844,13413.0068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843497157096863,1.0,0.0,0.0,2.439422607421875,2.4394328594207764,3.970703801314812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.31005859375,0.0,444.3521118164063,1895.4371337890625,0.0,1489.500732421875,0.6013666987419128,1.0,0.0,3.0,1.0,0.0
18169620,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.8988849520683289,0.1767956763505935,0.1594399809837341,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.9410455226898192,0.1998853534460067,0.1896863430738449,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566345214844,0.991614818572998,0.2730681300163269,0.1644423604011535,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8651620149612427,0.1578586101531982,0.1500377804040908,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.8506680727005005,0.1497027426958084,0.6759678721427917,285.45654296875,285.1278686523437,293.5570678710937,291.5353698730469,293.5534973144531,297.3463134765625,285.44598388671875,1.0,0.2921050786972046,1.0,1.0,0.0,1.0,-1.6077749729156494,1.6077728271484375,2.113402842951473e-06,1.2388982772827148,1.0,1.0,0.0,31.925819396972656,31.0,27790.5234375,-0.0,324.3807067871094,1.0,282.1780090332031,284.8363342285156,294.6048889160156,296.5204162597656,293.1499938964844,293.1499938964844,281.8500061035156,14243.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002570629119873,1.0,0.0,0.0,2.513770341873169,2.5137810707092285,4.216426248149219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.37744140625,0.0,486.2313232421875,1895.4371337890625,0.0,1612.782470703125,0.6196117997169495,1.0,0.0,3.0,1.0,0.0
18169680,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.8988849520683289,0.1767956763505935,0.1594399809837341,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.9410455226898192,0.1998853534460067,0.1896863430738449,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566345214844,0.991614818572998,0.2730681300163269,0.1644423604011535,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8651620149612427,0.1578586101531982,0.1500377804040908,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.8506680727005005,0.1497027426958084,0.6759678721427917,285.45654296875,285.1278686523437,293.5570678710937,291.5353698730469,293.5534973144531,297.3463134765625,285.44598388671875,1.0,0.2921050786972046,1.0,1.0,0.0,1.0,-1.6077749729156494,1.6077728271484375,2.113402842951473e-06,1.2388982772827148,1.0,1.0,0.0,31.925819396972656,31.0,27790.5234375,-0.0,324.3807067871094,1.0,282.1780090332031,284.8363342285156,294.6048889160156,296.5204162597656,293.1499938964844,293.1499938964844,281.8500061035156,14243.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002570629119873,1.0,0.0,0.0,2.513770341873169,2.5137810707092285,4.216426248149219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.37744140625,0.0,486.2313232421875,1895.4371337890625,0.0,1612.782470703125,0.6196117997169495,1.0,0.0,3.0,1.0,0.0
18169740,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.897311270236969,0.1766572594642639,0.159361183643341,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.9393022060394288,0.1997700035572052,0.1896398812532425,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.9920634031295776,0.2757745683193207,0.1654882580041885,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.8634164333343506,0.1575693935155868,0.1498168855905532,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.8476882576942444,0.1486931294202804,0.6717156767845154,285.205810546875,285.1068725585937,293.6597900390625,291.5922546386719,293.6561889648437,297.3329772949219,285.19610595703125,1.0,0.2916597127914428,1.0,1.0,0.0,1.0,-1.6035069227218628,1.6035047769546509,2.1027569800935453e-06,1.2354886531829834,1.0,1.0,0.0,31.970462799072266,34.0,28937.3515625,-0.0,322.3874816894531,1.0,281.8758239746094,284.5654296875,294.6484375,296.6287841796875,293.1499938964844,293.1499938964844,281.54998779296875,15065.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713325560092926,1.0,0.0,0.0,2.585325241088867,2.585336685180664,4.459885758478777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.44775390625,0.0,528.9465942382812,1895.4371337890625,0.0,1717.4608154296875,0.6371703743934631,1.0,0.0,3.0,1.0,0.0
18169800,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.897311270236969,0.1766572594642639,0.159361183643341,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.9393022060394288,0.1997700035572052,0.1896398812532425,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.9920634031295776,0.2757745683193207,0.1654882580041885,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.8634164333343506,0.1575693935155868,0.1498168855905532,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.8476882576942444,0.1486931294202804,0.6717156767845154,285.205810546875,285.1068725585937,293.6597900390625,291.5922546386719,293.6561889648437,297.3329772949219,285.19610595703125,1.0,0.2916597127914428,1.0,1.0,0.0,1.0,-1.6035069227218628,1.6035047769546509,2.1027569800935453e-06,1.2354886531829834,1.0,1.0,0.0,31.970462799072266,34.0,28937.3515625,-0.0,322.3874816894531,1.0,281.8758239746094,284.5654296875,294.6484375,296.6287841796875,293.1499938964844,293.1499938964844,281.54998779296875,15065.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713325560092926,1.0,0.0,0.0,2.585325241088867,2.585336685180664,4.459885758478777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.44775390625,0.0,528.9465942382812,1895.4371337890625,0.0,1717.4608154296875,0.6371703743934631,1.0,0.0,3.0,1.0,0.0
18169860,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8899582028388977,0.1763854920864105,0.1591673642396927,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9306516647338868,0.1994628608226776,0.1894170194864273,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.9940799474716188,0.2766753733158111,0.1706413626670837,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.856293261051178,0.157125636935234,0.1494563519954681,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8395603895187378,0.1474819183349609,0.6666286587715149,284.9687805175781,285.0816955566406,293.7626342773437,291.6489562988281,293.759033203125,297.3121337890625,284.9621276855469,1.0,0.2923570275306701,1.0,1.0,0.0,1.0,-1.6026513576507568,1.602649211883545,2.10059965866094e-06,1.2347813844680786,0.8854647874832153,0.8854647874832153,0.0,32.61856842041016,37.0,30030.208984375,-0.0,323.7328491210937,1.0,281.5738830566406,284.3114929199219,294.6988525390625,296.74298095703125,293.1499938964844,293.1499938964844,281.25,18369.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252997756004333,1.0,0.0,0.0,2.630931854248047,2.63094425201416,4.618623279384338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.76904296875,0.0,572.365478515625,1895.4371337890625,0.0,1815.8450927734373,0.6528294682502747,1.0,0.0,3.0,1.0,0.0
18169920,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8899582028388977,0.1763854920864105,0.1591673642396927,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9306516647338868,0.1994628608226776,0.1894170194864273,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.9940799474716188,0.2766753733158111,0.1706413626670837,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.856293261051178,0.157125636935234,0.1494563519954681,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8395603895187378,0.1474819183349609,0.6666286587715149,284.9687805175781,285.0816955566406,293.7626342773437,291.6489562988281,293.759033203125,297.3121337890625,284.9621276855469,1.0,0.2923570275306701,1.0,1.0,0.0,1.0,-1.6026513576507568,1.602649211883545,2.10059965866094e-06,1.2347813844680786,0.8854647874832153,0.8854647874832153,0.0,32.61856842041016,37.0,30030.208984375,-0.0,323.7328491210937,1.0,281.5738830566406,284.3114929199219,294.6988525390625,296.74298095703125,293.1499938964844,293.1499938964844,281.25,18369.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252997756004333,1.0,0.0,0.0,2.630931854248047,2.63094425201416,4.618623279384338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.76904296875,0.0,572.365478515625,1895.4371337890625,0.0,1815.8450927734373,0.6528294682502747,1.0,0.0,3.0,1.0,0.0
