time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169980,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.8788480162620544,0.1761691123247146,0.1589726954698562,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.9173418879508972,0.1991256028413772,0.1891241371631622,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9965839385986328,0.2758845686912536,0.1786143779754638,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.8457690477371216,0.1566624492406845,0.1490461826324463,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.8281093835830688,0.146183356642723,0.6610198020935059,284.82818603515625,285.05242919921875,293.865478515625,291.7054138183594,293.8619079589844,297.28570556640625,284.835693359375,1.0,0.2939566969871521,1.0,1.0,0.0,1.0,-1.6044105291366575,1.6044085025787354,2.1049279439466773e-06,1.2361408472061155,0.6863657832145691,0.6863657832145691,0.0,33.75670623779297,25.0,30588.744140625,-0.0,327.7133483886719,1.0,281.2740173339844,284.179931640625,294.7406616210937,296.8207702636719,293.1499938964844,293.1499938964844,281.54998779296875,35969.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347610592842102,1.0,0.0,0.0,2.508014678955078,2.5080294609069824,4.1971409814323124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.931640625,0.0,594.9320678710938,1895.4371337890625,0.0,1895.1287841796875,0.6567234396934509,1.0,0.0,3.0,1.0,0.0
18170040,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.8788480162620544,0.1761691123247146,0.1589726954698562,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.9173418879508972,0.1991256028413772,0.1891241371631622,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9965839385986328,0.2758845686912536,0.1786143779754638,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.8457690477371216,0.1566624492406845,0.1490461826324463,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.8281093835830688,0.146183356642723,0.6610198020935059,284.82818603515625,285.05242919921875,293.865478515625,291.7054138183594,293.8619079589844,297.28570556640625,284.835693359375,1.0,0.2939566969871521,1.0,1.0,0.0,1.0,-1.6044105291366575,1.6044085025787354,2.1049279439466773e-06,1.2361408472061155,0.6863657832145691,0.6863657832145691,0.0,33.75670623779297,25.0,30588.744140625,-0.0,327.7133483886719,1.0,281.2740173339844,284.179931640625,294.7406616210937,296.8207702636719,293.1499938964844,293.1499938964844,281.54998779296875,35969.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347610592842102,1.0,0.0,0.0,2.508014678955078,2.5080294609069824,4.1971409814323124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.931640625,0.0,594.9320678710938,1895.4371337890625,0.0,1895.1287841796875,0.6567234396934509,1.0,0.0,3.0,1.0,0.0
18170100,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8806142807006836,0.1764055788516998,0.1590122580528259,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9192214608192444,0.1992031782865524,0.18906070291996,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9962372183799744,0.2756934762001037,0.1773555129766464,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8470394611358643,0.1566301733255386,0.148903951048851,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8285358548164368,0.1457030773162841,0.6583837270736694,284.954833984375,285.033935546875,293.9168701171875,291.7335205078125,293.91326904296875,297.275146484375,284.9715270996094,1.0,0.292628675699234,1.0,1.0,0.0,1.0,-1.599544882774353,1.5995427370071411,2.0929880975018023e-06,1.232395887374878,0.7299386858940125,0.7299386858940125,0.0,33.48115158081055,25.0,30202.236328125,-0.0,324.5438537597656,1.0,281.468017578125,284.3176574707031,294.68121337890625,296.6374206542969,293.1499938964844,293.1499938964844,281.54998779296875,34668.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250591516494751,1.0,0.0,0.0,2.515634059906006,2.515648603439331,4.222681297960662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.95849609375,0.0,592.5342407226562,1895.4371337890625,0.0,1813.8463134765625,0.6565796732902527,1.0,0.0,3.0,1.0,0.0
18170160,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8892019391059875,0.1769052296876907,0.1593349128961563,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9289968609809875,0.1994953751564026,0.189220517873764,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9943634271621704,0.2767484486103058,0.1714384704828262,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8543432354927063,0.1567786037921905,0.1489401161670684,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8346346020698547,0.1454060524702072,0.6565423011779785,284.9924621582031,285.0190734863281,293.9682312011719,291.761474609375,293.964599609375,297.2721252441406,284.9922180175781,1.0,0.2901711761951446,1.0,1.0,0.0,1.0,-1.5908550024032593,1.5908528566360474,2.0715938262583222e-06,1.2255518436431885,0.7507650852203369,0.7507650852203369,0.0,32.49208068847656,28.0,30219.931640625,-0.0,317.58447265625,1.0,281.52740478515625,284.3327941894531,294.6951904296875,296.668701171875,293.1499938964844,293.1499938964844,281.8500061035156,29830.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172343730926514,1.0,0.0,0.0,2.572550058364868,2.572564125061035,4.41591794242413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.55322265625,0.0,599.7884521484375,1895.4371337890625,0.0,1749.3265380859375,0.6598083972930908,1.0,0.0,3.0,1.0,0.0
18170220,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.8994817733764648,0.1782240271568298,0.1603869050741195,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.940075695514679,0.2003898471593856,0.1899313032627105,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.9920039772987366,0.2810744345188141,0.1653485298156738,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.8627265691757202,0.1573594212532043,0.1493643373250961,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.8409891724586487,0.1451635509729385,0.6547589898109436,285.126708984375,284.9817199707031,294.0707092285156,291.8170471191406,294.0671081542969,297.2793884277344,285.1275329589844,1.0,0.2884748578071594,1.0,1.0,0.0,1.0,-1.5840193033218384,1.5840171575546265,2.054672449958161e-06,1.21999990940094,0.9111849665641784,0.9111849665641784,0.0,31.56338691711425,31.0,29877.51953125,-0.0,311.7554016113281,1.0,281.8261413574219,284.46746826171875,294.7464904785156,296.6694030761719,293.1499938964844,293.1499938964844,282.1499938964844,19970.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998396515846252,1.0,0.0,0.0,2.7014286518096924,2.701441764831543,4.869454528488859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.2314453125,0.0,622.9572143554688,1895.4371337890625,0.0,1609.48779296875,0.6713846325874329,1.0,0.0,3.0,1.0,0.0
18170280,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.8994817733764648,0.1782240271568298,0.1603869050741195,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.940075695514679,0.2003898471593856,0.1899313032627105,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.9920039772987366,0.2810744345188141,0.1653485298156738,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.8627265691757202,0.1573594212532043,0.1493643373250961,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.8409891724586487,0.1451635509729385,0.6547589898109436,285.126708984375,284.9817199707031,294.0707092285156,291.8170471191406,294.0671081542969,297.2793884277344,285.1275329589844,1.0,0.2884748578071594,1.0,1.0,0.0,1.0,-1.5840193033218384,1.5840171575546265,2.054672449958161e-06,1.21999990940094,0.9111849665641784,0.9111849665641784,0.0,31.56338691711425,31.0,29877.51953125,-0.0,311.7554016113281,1.0,281.8261413574219,284.46746826171875,294.7464904785156,296.6694030761719,293.1499938964844,293.1499938964844,282.1499938964844,19970.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998396515846252,1.0,0.0,0.0,2.7014286518096924,2.701441764831543,4.869454528488859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.2314453125,0.0,622.9572143554688,1895.4371337890625,0.0,1609.48779296875,0.6713846325874329,1.0,0.0,3.0,1.0,0.0
18170340,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989501953125,0.9055639505386353,0.1798684895038604,0.1617724448442459,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994079589844,0.9459334015846252,0.2016016244888305,0.1909860521554947,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998962402344,0.990919589996338,0.2859094440937042,0.1628814339637756,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983703613281,0.8672778010368347,0.1582319438457489,0.1501065641641616,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29791259765625,0.8439184427261353,0.1452827155590057,0.6548412442207336,285.2999572753906,284.95001220703125,294.1728515625,291.8719482421875,294.1692810058594,297.2903137207031,285.3057556152344,1.0,0.2883618474006653,1.0,1.0,0.0,1.0,-1.5849732160568235,1.5849711894989014,2.0569300431816373e-06,1.220687747001648,1.0,1.0,0.0,31.27360725402832,34.0,29456.712890625,-0.0,311.43560791015625,1.0,282.1293640136719,284.64764404296875,294.82470703125,296.71783447265625,293.1499938964844,293.1499938964844,281.8500061035156,17520.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881749033927917,1.0,0.0,0.0,2.78872013092041,2.78873348236084,5.189232865632221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.06103515625,0.0,663.8204345703125,1895.4371337890625,0.0,1518.71044921875,0.6870585680007935,1.0,0.0,3.0,1.0,0.0
18170400,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989501953125,0.9055639505386353,0.1798684895038604,0.1617724448442459,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994079589844,0.9459334015846252,0.2016016244888305,0.1909860521554947,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998962402344,0.990919589996338,0.2859094440937042,0.1628814339637756,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983703613281,0.8672778010368347,0.1582319438457489,0.1501065641641616,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29791259765625,0.8439184427261353,0.1452827155590057,0.6548412442207336,285.2999572753906,284.95001220703125,294.1728515625,291.8719482421875,294.1692810058594,297.2903137207031,285.3057556152344,1.0,0.2883618474006653,1.0,1.0,0.0,1.0,-1.5849732160568235,1.5849711894989014,2.0569300431816373e-06,1.220687747001648,1.0,1.0,0.0,31.27360725402832,34.0,29456.712890625,-0.0,311.43560791015625,1.0,282.1293640136719,284.64764404296875,294.82470703125,296.71783447265625,293.1499938964844,293.1499938964844,281.8500061035156,17520.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881749033927917,1.0,0.0,0.0,2.78872013092041,2.78873348236084,5.189232865632221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.06103515625,0.0,663.8204345703125,1895.4371337890625,0.0,1518.71044921875,0.6870585680007935,1.0,0.0,3.0,1.0,0.0
18170460,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.9059919714927672,0.1810413300991058,0.163051500916481,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.9454982876777648,0.2024876475334167,0.1920053660869598,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.9915831089019777,0.2896343469619751,0.1643701791763305,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.8668220043182373,0.1588737219572067,0.1508552134037017,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.8423044681549072,0.145217627286911,0.6551762819290161,285.1344299316406,284.95001220703125,294.2745056152344,291.9261474609375,294.2709655761719,297.2940979003906,285.1286926269531,1.0,0.2895780205726623,1.0,1.0,0.0,1.0,-1.5908193588256836,1.5908173322677612,2.0712082005047705e-06,1.225261688232422,1.0,1.0,0.0,31.57247734069824,37.0,30625.791015625,-0.0,315.07977294921875,1.0,281.86749267578125,284.4451599121094,295.0044860839844,297.0502014160156,293.1499938964844,293.1499938964844,281.54998779296875,18297.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708064079284668,1.0,0.0,0.0,2.849212884902954,2.849226951599121,5.416804356173088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.58642578125,0.0,708.0130615234375,1895.4371337890625,0.0,1674.96533203125,0.7019144296646118,1.0,0.0,3.0,1.0,0.0
18170520,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.9059919714927672,0.1810413300991058,0.163051500916481,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.9454982876777648,0.2024876475334167,0.1920053660869598,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.9915831089019777,0.2896343469619751,0.1643701791763305,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.8668220043182373,0.1588737219572067,0.1508552134037017,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.8423044681549072,0.145217627286911,0.6551762819290161,285.1344299316406,284.95001220703125,294.2745056152344,291.9261474609375,294.2709655761719,297.2940979003906,285.1286926269531,1.0,0.2895780205726623,1.0,1.0,0.0,1.0,-1.5908193588256836,1.5908173322677612,2.0712082005047705e-06,1.225261688232422,1.0,1.0,0.0,31.57247734069824,37.0,30625.791015625,-0.0,315.07977294921875,1.0,281.86749267578125,284.4451599121094,295.0044860839844,297.0502014160156,293.1499938964844,293.1499938964844,281.54998779296875,18297.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708064079284668,1.0,0.0,0.0,2.849212884902954,2.849226951599121,5.416804356173088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.58642578125,0.0,708.0130615234375,1895.4371337890625,0.0,1674.96533203125,0.7019144296646118,1.0,0.0,3.0,1.0,0.0
18170580,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8974305391311646,0.1813740581274032,0.1635409146547317,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9352049827575684,0.202643945813179,0.1923430562019348,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9943019151687622,0.2908271849155426,0.1712636500597,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8585362434387207,0.1589306592941284,0.1510704308748245,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8334237933158875,0.1445462852716446,0.6529871821403503,284.9132385253906,284.95001220703125,294.3755798339844,291.9794616699219,294.3720397949219,297.28253173828125,284.907470703125,1.0,0.291753202676773,1.0,1.0,0.0,1.0,-1.5977184772491455,1.5977163314819336,2.088129349431256e-06,1.2306510210037231,0.949526846408844,0.949526846408844,0.0,32.59699249267578,40.0,31840.837890625,-0.0,321.2386474609375,1.0,281.56719970703125,284.1993713378906,295.0751953125,297.2265319824219,293.1499938964844,293.1499938964844,281.25,20015.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306572794914246,1.0,0.0,0.0,2.8992631435394287,2.899277925491333,5.608782771560072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.55078125,0.0,752.338623046875,1895.4371337890625,0.0,1860.5791015625,0.7157276272773743,1.0,0.0,3.0,1.0,0.0
18170640,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8974305391311646,0.1813740581274032,0.1635409146547317,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9352049827575684,0.202643945813179,0.1923430562019348,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9943019151687622,0.2908271849155426,0.1712636500597,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8585362434387207,0.1589306592941284,0.1510704308748245,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8334237933158875,0.1445462852716446,0.6529871821403503,284.9132385253906,284.95001220703125,294.3755798339844,291.9794616699219,294.3720397949219,297.28253173828125,284.907470703125,1.0,0.291753202676773,1.0,1.0,0.0,1.0,-1.5977184772491455,1.5977163314819336,2.088129349431256e-06,1.2306510210037231,0.949526846408844,0.949526846408844,0.0,32.59699249267578,40.0,31840.837890625,-0.0,321.2386474609375,1.0,281.56719970703125,284.1993713378906,295.0751953125,297.2265319824219,293.1499938964844,293.1499938964844,281.25,20015.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306572794914246,1.0,0.0,0.0,2.8992631435394287,2.899277925491333,5.608782771560072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.55078125,0.0,752.338623046875,1895.4371337890625,0.0,1860.5791015625,0.7157276272773743,1.0,0.0,3.0,1.0,0.0
18170700,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.8909250497817993,0.1813937425613403,0.1636167466640472,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.9273477792739868,0.2025603652000427,0.1923328042030334,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.995881736278534,0.2904611825942993,0.1761280000209808,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.8524242639541626,0.1588243395090103,0.1510318964719772,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8270841836929321,0.1440460085868835,0.6510879397392273,284.79412841796875,284.95001220703125,294.4258117675781,292.0057678222656,294.4223327636719,297.2720031738281,284.77349853515625,1.0,0.2931090891361236,1.0,1.0,0.0,1.0,-1.6013110876083374,1.6013089418411257,2.096961679853848e-06,1.2334455251693726,0.8416555523872375,0.8416555523872375,0.0,33.3338508605957,40.0,32679.419921875,-0.0,325.0198669433594,1.0,281.3257141113281,284.0480651855469,295.1107482910156,297.3643493652344,293.1499938964844,293.1499938964844,281.25,23885.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415257692337036,1.0,0.0,0.0,2.896390914916992,2.896406412124634,5.597675567514671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.4287109375,0.0,773.3186645507812,1895.4371337890625,0.0,1952.5972900390625,0.7207146883010864,1.0,0.0,3.0,1.0,0.0
18170760,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.883397102355957,0.1813522726297378,0.1636181771755218,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.9182823300361632,0.2023999094963073,0.1922345608472824,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.9973429441452026,0.2895034253597259,0.1816361248493194,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.8454596996307373,0.1586532443761825,0.1509208679199218,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8197968006134033,0.1434580832719802,0.6487489938735962,284.7441101074219,284.95001220703125,294.47589111328125,292.0318298339844,294.472412109375,297.2588806152344,284.74810791015625,1.0,0.2946034669876098,1.0,1.0,0.0,1.0,-1.6048656702041626,1.6048636436462402,2.105716248479439e-06,1.236203670501709,0.743738055229187,0.743738055229187,0.0,34.20319747924805,43.0,32669.708984375,-0.0,329.1603698730469,1.0,281.26788330078125,284.0286865234375,295.0980224609375,297.3089904785156,293.1499938964844,293.1499938964844,281.54998779296875,34276.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746478259563446,1.0,0.0,0.0,2.8230302333831787,2.823046922683716,5.317706950336287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.068359375,0.0,783.0790405273438,1895.4371337890625,0.0,1995.0615234375,0.7207168936729431,1.0,0.0,3.0,1.0,0.0
18170820,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8699751496315002,0.1821939647197723,0.1641586422920227,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9023581743240356,0.2027439624071121,0.1924081295728683,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9990000128746032,0.2874331176280975,0.1921491026878357,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8327766060829163,0.1588405817747116,0.1509888619184494,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.805486261844635,0.1427163928747177,0.6450359225273132,284.9451599121094,284.95001220703125,294.5753479003906,292.0830993652344,294.5719299316406,297.2378845214844,284.9489440917969,1.0,0.2979851067066192,1.0,1.0,0.0,1.0,-1.613966703414917,1.6139646768569946,2.1282132820488187e-06,1.2432456016540527,0.8182469010353088,0.8182469010353088,0.0,36.065032958984375,31.0,32457.162109375,-0.0,338.8412475585937,1.0,281.5328674316406,284.22430419921875,295.0361022949219,297.143310546875,293.1499938964844,293.1499938964844,281.8500061035156,28899.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732274055480957,1.0,0.0,0.0,2.8770573139190674,2.8770735263824463,5.523194772649731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.2119140625,0.0,789.3800659179688,1895.4371337890625,0.0,1874.161865234375,0.7243766188621521,1.0,0.0,3.0,1.0,0.0
18170880,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8699751496315002,0.1821939647197723,0.1641586422920227,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9023581743240356,0.2027439624071121,0.1924081295728683,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9990000128746032,0.2874331176280975,0.1921491026878357,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8327766060829163,0.1588405817747116,0.1509888619184494,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.805486261844635,0.1427163928747177,0.6450359225273132,284.9451599121094,284.95001220703125,294.5753479003906,292.0830993652344,294.5719299316406,297.2378845214844,284.9489440917969,1.0,0.2979851067066192,1.0,1.0,0.0,1.0,-1.613966703414917,1.6139646768569946,2.1282132820488187e-06,1.2432456016540527,0.8182469010353088,0.8182469010353088,0.0,36.065032958984375,31.0,32457.162109375,-0.0,338.8412475585937,1.0,281.5328674316406,284.22430419921875,295.0361022949219,297.143310546875,293.1499938964844,293.1499938964844,281.8500061035156,28899.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732274055480957,1.0,0.0,0.0,2.8770573139190674,2.8770735263824463,5.523194772649731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.2119140625,0.0,789.3800659179688,1895.4371337890625,0.0,1874.161865234375,0.7243766188621521,1.0,0.0,3.0,1.0,0.0
18170940,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.8785515427589417,0.1836880296468734,0.1653634011745453,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.9106130599975586,0.2036449313163757,0.1931255608797073,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.998522400856018,0.287270724773407,0.187483549118042,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.8393291234970093,0.1594994962215423,0.1514913588762283,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.8105501532554626,0.1424149721860885,0.6431097984313965,285.12188720703125,284.95001220703125,294.673828125,292.1331787109375,294.6704406738281,297.2308044433594,285.123291015625,1.0,0.2958154380321502,1.0,1.0,0.0,1.0,-1.6089773178100586,1.608975172042847,2.115766392307705e-06,1.2393029928207395,0.9996960759162904,0.9996960759162904,0.0,35.19034194946289,25.0,32030.78125,-0.0,333.9184875488281,1.0,281.8335266113281,284.3968505859375,295.0778503417969,297.1390380859375,293.1499938964844,293.1499938964844,281.54998779296875,20618.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179901003837585,1.0,0.0,0.0,2.9847517013549805,2.984767198562622,5.944423833170731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.7001953125,0.0,817.23388671875,1895.4371337890625,0.0,1755.5159912109375,0.7360067367553711,1.0,0.0,3.0,1.0,0.0
18171000,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.8785515427589417,0.1836880296468734,0.1653634011745453,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.9106130599975586,0.2036449313163757,0.1931255608797073,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.998522400856018,0.287270724773407,0.187483549118042,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.8393291234970093,0.1594994962215423,0.1514913588762283,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.8105501532554626,0.1424149721860885,0.6431097984313965,285.12188720703125,284.95001220703125,294.673828125,292.1331787109375,294.6704406738281,297.2308044433594,285.123291015625,1.0,0.2958154380321502,1.0,1.0,0.0,1.0,-1.6089773178100586,1.608975172042847,2.115766392307705e-06,1.2393029928207395,0.9996960759162904,0.9996960759162904,0.0,35.19034194946289,25.0,32030.78125,-0.0,333.9184875488281,1.0,281.8335266113281,284.3968505859375,295.0778503417969,297.1390380859375,293.1499938964844,293.1499938964844,281.54998779296875,20618.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179901003837585,1.0,0.0,0.0,2.9847517013549805,2.984767198562622,5.944423833170731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.7001953125,0.0,817.23388671875,1895.4371337890625,0.0,1755.5159912109375,0.7360067367553711,1.0,0.0,3.0,1.0,0.0
18171060,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8957050442695618,0.1846033632755279,0.1663636714220047,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9295933246612548,0.2041626423597335,0.1937365680932998,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.995952010154724,0.2902137339115143,0.1763662099838256,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8537731170654297,0.1598802804946899,0.1519315391778946,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8228954672813416,0.1419475376605987,0.641227126121521,284.9217834472656,284.95001220703125,294.7712097167969,292.1819152832031,294.767822265625,297.23516845703125,284.9155578613281,1.0,0.2917788922786712,1.0,1.0,0.0,1.0,-1.5958366394042969,1.595834493637085,2.083092340399162e-06,1.2288193702697754,0.9114104509353638,0.9114104509353638,0.0,33.25069046020508,28.0,32850.546875,-0.0,322.0854797363281,1.0,281.56365966796875,284.1713256835937,295.2388916015625,297.4328308105469,293.1499938964844,293.1499938964844,281.25,23375.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337048649787903,1.0,0.0,0.0,3.0189483165740967,3.018964529037476,6.08141590419109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.908203125,0.0,859.7666625976562,1895.4371337890625,0.0,1886.2135009765625,0.7475147843360901,1.0,0.0,3.0,1.0,0.0
18171120,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8957050442695618,0.1846033632755279,0.1663636714220047,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9295933246612548,0.2041626423597335,0.1937365680932998,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.995952010154724,0.2902137339115143,0.1763662099838256,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8537731170654297,0.1598802804946899,0.1519315391778946,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8228954672813416,0.1419475376605987,0.641227126121521,284.9217834472656,284.95001220703125,294.7712097167969,292.1819152832031,294.767822265625,297.23516845703125,284.9155578613281,1.0,0.2917788922786712,1.0,1.0,0.0,1.0,-1.5958366394042969,1.595834493637085,2.083092340399162e-06,1.2288193702697754,0.9114104509353638,0.9114104509353638,0.0,33.25069046020508,28.0,32850.546875,-0.0,322.0854797363281,1.0,281.56365966796875,284.1713256835937,295.2388916015625,297.4328308105469,293.1499938964844,293.1499938964844,281.25,23375.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337048649787903,1.0,0.0,0.0,3.0189483165740967,3.018964529037476,6.08141590419109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.908203125,0.0,859.7666625976562,1895.4371337890625,0.0,1886.2135009765625,0.7475147843360901,1.0,0.0,3.0,1.0,0.0
18171180,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.9027565121650696,0.1848222017288208,0.1666301786899566,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.9372609853744508,0.2040766030550003,0.1937295645475387,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.9944201111793518,0.2937698364257812,0.1716006845235824,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520446777344,0.8596283793449402,0.1597659289836883,0.151882454752922,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.8268786668777466,0.1410930156707763,0.6375871896743774,284.7530212402344,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.23883056640625,284.75958251953125,1.0,0.2896841466426849,1.0,1.0,0.0,1.0,-1.5859909057617188,1.5859888792037964,2.058727886833367e-06,1.2208812236785889,0.7078521251678467,0.7078521251678467,0.0,32.3968505859375,31.0,33227.28515625,-0.0,314.9586486816406,1.0,281.2662048339844,284.01617431640625,295.2858581542969,297.5335388183594,293.1499938964844,293.1499938964844,281.54998779296875,42984.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488192915916443,1.0,0.0,0.0,2.8798227310180664,2.8798413276672363,5.53381710233225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.0830078125,0.0,874.477783203125,1895.4371337890625,0.0,2015.244873046875,0.7464818954467773,1.0,0.0,3.0,1.0,0.0
18171240,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.9027565121650696,0.1848222017288208,0.1666301786899566,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.9372609853744508,0.2040766030550003,0.1937295645475387,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.9944201111793518,0.2937698364257812,0.1716006845235824,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520446777344,0.8596283793449402,0.1597659289836883,0.151882454752922,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.8268786668777466,0.1410930156707763,0.6375871896743774,284.7530212402344,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.23883056640625,284.75958251953125,1.0,0.2896841466426849,1.0,1.0,0.0,1.0,-1.5859909057617188,1.5859888792037964,2.058727886833367e-06,1.2208812236785889,0.7078521251678467,0.7078521251678467,0.0,32.3968505859375,31.0,33227.28515625,-0.0,314.9586486816406,1.0,281.2662048339844,284.01617431640625,295.2858581542969,297.5335388183594,293.1499938964844,293.1499938964844,281.54998779296875,42984.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488192915916443,1.0,0.0,0.0,2.8798227310180664,2.8798413276672363,5.53381710233225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.0830078125,0.0,874.477783203125,1895.4371337890625,0.0,2015.244873046875,0.7464818954467773,1.0,0.0,3.0,1.0,0.0
18171300,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9038668274879456,0.185198426246643,0.1667997390031814,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9381588101387024,0.2041995376348495,0.1937204003334045,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.994218409061432,0.295447438955307,0.1710285693407058,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.860282301902771,0.1598339527845382,0.1518479734659195,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8267948031425476,0.1407809257507324,0.6357649564743042,284.8936462402344,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2411193847656,284.913818359375,1.0,0.2892110645771026,1.0,1.0,0.0,1.0,-1.5832650661468506,1.5832630395889282,2.052004219876835e-06,1.2186741828918457,0.7557812929153442,0.7557812929153442,0.0,32.265377044677734,31.0,32751.87890625,-0.0,313.2827453613281,1.0,281.4801025390625,284.177001953125,295.2137145996094,297.326904296875,293.1499938964844,293.1499938964844,281.54998779296875,40521.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740050196647644,1.0,0.0,0.0,2.881726026535034,2.881744146347046,5.541135124076391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.08544921875,0.0,861.3263549804688,1895.4371337890625,0.0,1940.008544921875,0.7438221573829651,1.0,0.0,3.0,1.0,0.0
18171360,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9053214192390442,0.1858549565076828,0.1672872751951217,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9391986131668092,0.2045451700687408,0.1939587742090225,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9940844774246216,0.2971930801868438,0.1706547290086746,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8610566258430481,0.1600833088159561,0.1520107537508011,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8268279433250427,0.1406372934579849,0.6347952485084534,284.9476623535156,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.2450256347656,284.94970703125,1.0,0.2891121208667755,1.0,1.0,0.0,1.0,-1.582716703414917,1.5827146768569946,2.050622015303816e-06,1.2182025909423828,0.7850567698478699,0.7850567698478699,0.0,32.20394515991211,34.0,32847.83984375,-0.0,312.85235595703125,1.0,281.5340881347656,284.2031555175781,295.2226257324219,297.3601379394531,293.1499938964844,293.1499938964844,281.8500061035156,34048.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336013913154602,1.0,0.0,0.0,2.937474250793457,2.9374916553497314,5.757599410571856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.02294921875,0.0,863.782958984375,1895.4371337890625,0.0,1885.3411865234373,0.7454901337623596,1.0,0.0,3.0,1.0,0.0
18171420,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.9067639112472534,0.1874857097864151,0.1686502397060394,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.9394440054893494,0.2055452466011047,0.1948021203279495,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.9943779706954956,0.3005251586437225,0.1714802235364914,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8612057566642761,0.1608487516641616,0.1526476889848709,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.8256698846817017,0.1406017541885376,0.6342530846595764,285.1250915527344,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.25311279296875,285.1274108886719,1.0,0.289914608001709,1.0,1.0,0.0,1.0,-1.586467146873474,1.5864651203155518,2.059746293525677e-06,1.22112774848938,0.9676559567451476,0.9676559567451476,0.0,32.38688278198242,37.0,32526.78515625,-0.0,315.16461181640625,1.0,281.83465576171875,284.37762451171875,295.2616882324219,297.352294921875,293.1499938964844,293.1499938964844,281.54998779296875,22779.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187316417694092,1.0,0.0,0.0,3.054260730743408,3.054277181625366,6.224515800568042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.4111328125,0.0,883.1165771484375,1895.4371337890625,0.0,1761.5982666015625,0.7547685503959656,1.0,0.0,3.0,1.0,0.0
18171480,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.9067639112472534,0.1874857097864151,0.1686502397060394,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.9394440054893494,0.2055452466011047,0.1948021203279495,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.9943779706954956,0.3005251586437225,0.1714802235364914,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8612057566642761,0.1608487516641616,0.1526476889848709,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.8256698846817017,0.1406017541885376,0.6342530846595764,285.1250915527344,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.25311279296875,285.1274108886719,1.0,0.289914608001709,1.0,1.0,0.0,1.0,-1.586467146873474,1.5864651203155518,2.059746293525677e-06,1.22112774848938,0.9676559567451476,0.9676559567451476,0.0,32.38688278198242,37.0,32526.78515625,-0.0,315.16461181640625,1.0,281.83465576171875,284.37762451171875,295.2616882324219,297.352294921875,293.1499938964844,293.1499938964844,281.54998779296875,22779.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187316417694092,1.0,0.0,0.0,3.054260730743408,3.054277181625366,6.224515800568042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.4111328125,0.0,883.1165771484375,1895.4371337890625,0.0,1761.5982666015625,0.7547685503959656,1.0,0.0,3.0,1.0,0.0
18171540,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9030497670173644,0.1885339617729187,0.1698525696992874,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9341546297073364,0.206174150109291,0.1956021934747696,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9957515597343444,0.3024268746376037,0.1756931245326995,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8570799827575684,0.1613448113203048,0.1532810777425766,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8206462860107422,0.1403170824050903,0.6337221264839172,284.9467468261719,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.2524108886719,284.94354248046875,1.0,0.2918416857719421,1.0,1.0,0.0,1.0,-1.5940512418746948,1.594049096107483,2.0783377294719685e-06,1.2270967960357666,0.9041124582290648,0.9041124582290648,0.0,33.11280059814453,40.0,33619.01953125,-0.0,320.8358154296875,1.0,281.5625915527344,284.1708679199219,295.4228515625,297.65826416015625,293.1499938964844,293.1499938964844,281.25,25083.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353721857070923,1.0,0.0,0.0,3.085642099380493,3.0856592655181885,6.353081971610663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.001953125,0.0,922.215087890625,1895.4371337890625,0.0,1900.294189453125,0.764901340007782,1.0,0.0,3.0,1.0,0.0
18171600,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9030497670173644,0.1885339617729187,0.1698525696992874,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9341546297073364,0.206174150109291,0.1956021934747696,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9957515597343444,0.3024268746376037,0.1756931245326995,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8570799827575684,0.1613448113203048,0.1532810777425766,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8206462860107422,0.1403170824050903,0.6337221264839172,284.9467468261719,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.2524108886719,284.94354248046875,1.0,0.2918416857719421,1.0,1.0,0.0,1.0,-1.5940512418746948,1.594049096107483,2.0783377294719685e-06,1.2270967960357666,0.9041124582290648,0.9041124582290648,0.0,33.11280059814453,40.0,33619.01953125,-0.0,320.8358154296875,1.0,281.5625915527344,284.1708679199219,295.4228515625,297.65826416015625,293.1499938964844,293.1499938964844,281.25,25083.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353721857070923,1.0,0.0,0.0,3.085642099380493,3.0856592655181885,6.353081971610663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.001953125,0.0,922.215087890625,1895.4371337890625,0.0,1900.294189453125,0.764901340007782,1.0,0.0,3.0,1.0,0.0
18171660,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.8920496106147766,0.1888867318630218,0.1703183352947235,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.920643389225006,0.2062093019485473,0.1957888007164001,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.997906506061554,0.3019137382507324,0.1841993927955627,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8467667102813721,0.16136234998703,0.1534330397844314,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.8094471096992493,0.1395201534032821,0.6308630704879761,284.7923583984375,284.95001220703125,295.2373352050781,292.40203857421875,295.2342224121094,297.2382507324219,284.79803466796875,1.0,0.2945417165756225,1.0,1.0,0.0,1.0,-1.6017967462539673,1.601794719696045,2.097341166518163e-06,1.2331113815307615,0.7347310781478882,0.7347310781478882,0.0,34.515106201171875,43.0,34378.9765625,-0.0,328.4814758300781,1.0,281.2641906738281,284.0162048339844,295.4709777832031,297.7830505371094,293.1499938964844,293.1499938964844,281.54998779296875,40923.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528408169746399,1.0,0.0,0.0,2.979376554489136,2.979395627975464,5.923032517785032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.91943359375,0.0,937.2861328125,1895.4371337890625,0.0,2050.078125,0.7645968198776245,1.0,0.0,3.0,1.0,0.0
18171720,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.8920496106147766,0.1888867318630218,0.1703183352947235,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.920643389225006,0.2062093019485473,0.1957888007164001,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.997906506061554,0.3019137382507324,0.1841993927955627,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8467667102813721,0.16136234998703,0.1534330397844314,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.8094471096992493,0.1395201534032821,0.6308630704879761,284.7923583984375,284.95001220703125,295.2373352050781,292.40203857421875,295.2342224121094,297.2382507324219,284.79803466796875,1.0,0.2945417165756225,1.0,1.0,0.0,1.0,-1.6017967462539673,1.601794719696045,2.097341166518163e-06,1.2331113815307615,0.7347310781478882,0.7347310781478882,0.0,34.515106201171875,43.0,34378.9765625,-0.0,328.4814758300781,1.0,281.2641906738281,284.0162048339844,295.4709777832031,297.7830505371094,293.1499938964844,293.1499938964844,281.54998779296875,40923.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528408169746399,1.0,0.0,0.0,2.979376554489136,2.979395627975464,5.923032517785032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.91943359375,0.0,937.2861328125,1895.4371337890625,0.0,2050.078125,0.7645968198776245,1.0,0.0,3.0,1.0,0.0
18171780,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8802565336227417,0.1899752616882324,0.1710979640483856,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9063507914543152,0.2067380249500274,0.1961500346660614,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.3005107641220093,0.1935646384954452,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8356984257698059,0.161762535572052,0.1537139415740966,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7963591814041138,0.1389717310667038,0.6281062960624695,284.9920959472656,284.95001220703125,295.32550048828125,292.4405822753906,295.3224792480469,297.2249755859375,284.9942932128906,1.0,0.29784095287323,1.0,1.0,0.0,1.0,-1.611436367034912,1.6114342212677002,2.121012585121207e-06,1.240482211112976,0.8414791822433472,0.8414791822433472,0.0,36.23877716064453,31.0,34180.8359375,0.0,338.0356750488281,1.0,281.5361633300781,284.2047119140625,295.4051208496094,297.6225280761719,293.1499938964844,293.1499938964844,281.8500061035156,30432.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411407232284546,1.0,0.0,0.0,3.0581934452056885,3.058211088180542,6.240554739633808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.3427734375,0.0,934.1382446289062,1895.4371337890625,0.0,1949.3095703125,0.7665554285049438,1.0,0.0,3.0,1.0,0.0
