time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171840,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8802565336227417,0.1899752616882324,0.1710979640483856,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9063507914543152,0.2067380249500274,0.1961500346660614,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.3005107641220093,0.1935646384954452,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8356984257698059,0.161762535572052,0.1537139415740966,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7963591814041138,0.1389717310667038,0.6281062960624695,284.9920959472656,284.95001220703125,295.32550048828125,292.4405822753906,295.3224792480469,297.2249755859375,284.9942932128906,1.0,0.29784095287323,1.0,1.0,0.0,1.0,-1.611436367034912,1.6114342212677002,2.121012585121207e-06,1.240482211112976,0.8414791822433472,0.8414791822433472,0.0,36.23877716064453,31.0,34180.8359375,0.0,338.0356750488281,1.0,281.5361633300781,284.2047119140625,295.4051208496094,297.6225280761719,293.1499938964844,293.1499938964844,281.8500061035156,30432.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411407232284546,1.0,0.0,0.0,3.0581934452056885,3.058211088180542,6.240554739633808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.3427734375,0.0,934.1382446289062,1895.4371337890625,0.0,1949.3095703125,0.7665554285049438,1.0,0.0,3.0,1.0,0.0
18171900,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8822886347770691,0.1907385885715484,0.1717260926961898,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.9079918265342712,0.2071928232908249,0.1965242028236389,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.9990000128746032,0.3001121282577514,0.192905992269516,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.8370049595832825,0.1621191948652267,0.1540044546127319,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.7968415021896362,0.1388265043497085,0.6272655129432678,285.10760498046875,284.95001220703125,295.3688659667969,292.45904541015625,295.3658752441406,297.2213439941406,285.1273498535156,1.0,0.2973142564296722,1.0,1.0,0.0,1.0,-1.6111971139907837,1.6111949682235718,2.120372073477484e-06,1.2402549982070925,0.9475560188293456,0.9475560188293456,0.0,36.11882781982422,31.0,33637.2890625,0.0,337.58380126953125,1.0,281.7814636230469,284.3459167480469,295.3907165527344,297.51470947265625,293.1499938964844,293.1499938964844,281.8500061035156,25491.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326586246490479,1.0,0.0,0.0,3.109254837036133,3.1092722415924072,6.450687237702368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.81689453125,0.0,943.69140625,1895.4371337890625,0.0,1877.3984375,0.7710520625114441,1.0,0.0,3.0,1.0,0.0
18171960,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.8900665640830994,0.1916335523128509,0.17246013879776,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16827392578125,0.9161045551300048,0.2077694237232208,0.1969950497150421,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.9986612200737,0.3007876873016357,0.1883251518011093,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16778564453125,0.8432983756065369,0.16257905960083,0.154370978474617,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.8024760484695435,0.1387822926044464,0.6267375946044922,285.1684875488281,284.95001220703125,295.4117431640625,292.4769897460937,295.4087829589844,297.22296142578125,285.1706848144531,1.0,0.2956256568431854,1.0,1.0,0.0,1.0,-1.6069536209106443,1.6069514751434326,2.1096666387165897e-06,1.2367790937423706,1.0,1.0,0.0,35.26252746582031,34.0,33648.70703125,0.0,333.0990295410156,1.0,281.83575439453125,284.3814697265625,295.4327087402344,297.60235595703125,293.1499938964844,293.1499938964844,281.54998779296875,22457.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291151881217957,1.0,0.0,0.0,3.1559884548187256,3.156005620956421,6.646058636761154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.25927734375,0.0,962.2664794921876,1895.4371337890625,0.0,1847.659423828125,0.7771817445755005,1.0,0.0,3.0,1.0,0.0
18172020,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8954586386680603,0.1926631927490234,0.1736210733652115,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9213401675224304,0.2084008753299713,0.1977667510509491,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.99825257062912,0.3028761148452759,0.1859664916992187,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8473244905471802,0.1631046831607818,0.1549994498491287,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8049259185791016,0.1384001523256302,0.6255000829696655,284.97393798828125,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2260437011719,284.9687194824219,1.0,0.2952725291252136,1.0,1.0,0.0,1.0,-1.605704665184021,1.605702519416809,2.1061191546323244e-06,1.2354053258895874,0.9725093841552734,0.9725093841552734,0.0,34.84937286376953,37.0,34626.01171875,0.0,331.3443908691406,1.0,281.5622253417969,284.1578369140625,295.56903076171875,297.8747253417969,293.1499938964844,293.1499938964844,281.25,23693.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450727224349976,1.0,0.0,0.0,3.1956920623779297,3.195709705352783,6.81432993587805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.20068359375,0.0,1003.4088745117188,1895.4371337890625,0.0,1982.9774169921875,0.7877722382545471,1.0,0.0,3.0,1.0,0.0
18172080,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8954586386680603,0.1926631927490234,0.1736210733652115,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9213401675224304,0.2084008753299713,0.1977667510509491,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.99825257062912,0.3028761148452759,0.1859664916992187,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8473244905471802,0.1631046831607818,0.1549994498491287,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8049259185791016,0.1384001523256302,0.6255000829696655,284.97393798828125,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2260437011719,284.9687194824219,1.0,0.2952725291252136,1.0,1.0,0.0,1.0,-1.605704665184021,1.605702519416809,2.1061191546323244e-06,1.2354053258895874,0.9725093841552734,0.9725093841552734,0.0,34.84937286376953,37.0,34626.01171875,0.0,331.3443908691406,1.0,281.5622253417969,284.1578369140625,295.56903076171875,297.8747253417969,293.1499938964844,293.1499938964844,281.25,23693.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450727224349976,1.0,0.0,0.0,3.1956920623779297,3.195709705352783,6.81432993587805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.20068359375,0.0,1003.4088745117188,1895.4371337890625,0.0,1982.9774169921875,0.7877722382545471,1.0,0.0,3.0,1.0,0.0
18172140,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.891340434551239,0.1929161846637725,0.1739932000637054,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.9160464406013488,0.2083740979433059,0.1978864818811416,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.9988175630569458,0.3033253848552704,0.1893337070941925,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.8433369994163513,0.163099005818367,0.1551176607608795,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.7992019057273865,0.1375395655632019,0.6222116351127625,284.7792053222656,284.95001220703125,295.57781982421875,292.54315185546875,295.57501220703125,297.21881103515625,284.781005859375,1.0,0.2960827052593231,1.0,1.0,0.0,1.0,-1.6065304279327393,1.6065282821655271,2.1078860754641937e-06,1.2358108758926392,0.7822390794754028,0.7822390794754028,0.0,35.40322494506836,40.0,35378.953125,0.0,333.2727966308594,1.0,281.2623596191406,283.9591369628906,295.60577392578125,297.9843444824219,293.1499938964844,293.1499938964844,281.54998779296875,36198.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761126697063446,1.0,0.0,0.0,3.1326608657836914,3.132680177688598,6.548171995746088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.240234375,0.0,1031.4498291015625,1895.4371337890625,0.0,2122.462158203125,0.7908308506011963,1.0,0.0,3.0,1.0,0.0
18172200,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.891340434551239,0.1929161846637725,0.1739932000637054,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.9160464406013488,0.2083740979433059,0.1978864818811416,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.9988175630569458,0.3033253848552704,0.1893337070941925,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.8433369994163513,0.163099005818367,0.1551176607608795,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.7992019057273865,0.1375395655632019,0.6222116351127625,284.7792053222656,284.95001220703125,295.57781982421875,292.54315185546875,295.57501220703125,297.21881103515625,284.781005859375,1.0,0.2960827052593231,1.0,1.0,0.0,1.0,-1.6065304279327393,1.6065282821655271,2.1078860754641937e-06,1.2358108758926392,0.7822390794754028,0.7822390794754028,0.0,35.40322494506836,40.0,35378.953125,0.0,333.2727966308594,1.0,281.2623596191406,283.9591369628906,295.60577392578125,297.9843444824219,293.1499938964844,293.1499938964844,281.54998779296875,36198.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761126697063446,1.0,0.0,0.0,3.1326608657836914,3.132680177688598,6.548171995746088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.240234375,0.0,1031.4498291015625,1895.4371337890625,0.0,2122.462158203125,0.7908308506011963,1.0,0.0,3.0,1.0,0.0
18172260,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8847417831420898,0.1939204037189483,0.1746508926153183,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.907813549041748,0.2088350355625152,0.1981454491615295,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,0.3031065464019775,0.1947605907917022,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8369631171226501,0.1634673476219177,0.1553340703248977,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7908828258514404,0.136950135231018,0.6190946102142334,284.97802734375,284.95001220703125,295.65740966796875,292.5726623535156,295.6546936035156,297.2131652832031,284.9804382324219,1.0,0.2978395521640777,1.0,1.0,0.0,1.0,-1.6106607913970947,1.6106587648391724,2.117908934451407e-06,1.2388548851013184,0.8765146136283875,0.8765146136283875,0.0,36.40715408325195,28.0,34955.8984375,0.0,338.1044311523437,1.0,281.5379638671875,284.157470703125,295.5312805175781,297.8013000488281,293.1499938964844,293.1499938964844,281.8500061035156,29634.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481992840766907,1.0,0.0,0.0,3.186201333999634,3.186220169067383,6.773915401936392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.88134765625,0.0,1034.2200927734375,1895.4371337890625,0.0,2009.8927001953125,0.793785810470581,1.0,0.0,3.0,1.0,0.0
18172320,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8847417831420898,0.1939204037189483,0.1746508926153183,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.907813549041748,0.2088350355625152,0.1981454491615295,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,0.3031065464019775,0.1947605907917022,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8369631171226501,0.1634673476219177,0.1553340703248977,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7908828258514404,0.136950135231018,0.6190946102142334,284.97802734375,284.95001220703125,295.65740966796875,292.5726623535156,295.6546936035156,297.2131652832031,284.9804382324219,1.0,0.2978395521640777,1.0,1.0,0.0,1.0,-1.6106607913970947,1.6106587648391724,2.117908934451407e-06,1.2388548851013184,0.8765146136283875,0.8765146136283875,0.0,36.40715408325195,28.0,34955.8984375,0.0,338.1044311523437,1.0,281.5379638671875,284.157470703125,295.5312805175781,297.8013000488281,293.1499938964844,293.1499938964844,281.8500061035156,29634.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481992840766907,1.0,0.0,0.0,3.186201333999634,3.186220169067383,6.773915401936392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.88134765625,0.0,1034.2200927734375,1895.4371337890625,0.0,2009.8927001953125,0.793785810470581,1.0,0.0,3.0,1.0,0.0
18172380,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.8992497324943542,0.1956097334623336,0.1760022640228271,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.9230412244796752,0.2098880261182785,0.1989725679159164,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9983057975769044,0.3046900629997253,0.1862551271915435,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601867675781,0.8486990332603455,0.1643216162919998,0.1559920012950897,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.8011101484298706,0.1367916911840438,0.6176971197128296,285.1608581542969,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2179870605469,285.1630859375,1.0,0.2943989336490631,1.0,1.0,0.0,1.0,-1.602189302444458,1.602187156677246,2.0968100216123275e-06,1.2321102619171145,1.0,1.0,0.0,34.811729431152344,31.0,34254.36328125,0.0,329.4833068847656,1.0,281.83740234375,284.3436584472656,295.5502624511719,297.763427734375,293.1499938964844,293.1499938964844,281.54998779296875,24002.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735027015209198,1.0,0.0,0.0,3.263638973236084,3.263657331466675,7.107183250809612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.04833984375,0.0,1064.04052734375,1895.4371337890625,0.0,1897.3759765625,0.8035242557525635,1.0,0.0,3.0,1.0,0.0
18172440,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.8992497324943542,0.1956097334623336,0.1760022640228271,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.9230412244796752,0.2098880261182785,0.1989725679159164,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9983057975769044,0.3046900629997253,0.1862551271915435,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601867675781,0.8486990332603455,0.1643216162919998,0.1559920012950897,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.8011101484298706,0.1367916911840438,0.6176971197128296,285.1608581542969,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2179870605469,285.1630859375,1.0,0.2943989336490631,1.0,1.0,0.0,1.0,-1.602189302444458,1.602187156677246,2.0968100216123275e-06,1.2321102619171145,1.0,1.0,0.0,34.811729431152344,31.0,34254.36328125,0.0,329.4833068847656,1.0,281.83740234375,284.3436584472656,295.5502624511719,297.763427734375,293.1499938964844,293.1499938964844,281.54998779296875,24002.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735027015209198,1.0,0.0,0.0,3.263638973236084,3.263657331466675,7.107183250809612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.04833984375,0.0,1064.04052734375,1895.4371337890625,0.0,1897.3759765625,0.8035242557525635,1.0,0.0,3.0,1.0,0.0
18172500,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9058712124824524,0.1963042318820953,0.1767303943634033,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9300854802131652,0.2103458642959594,0.1994678974151611,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9975479245185852,0.3065860867500305,0.1825309097766876,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8540986776351929,0.1647066920995712,0.1563970297574997,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8056691884994507,0.1367081701755523,0.6174184083938599,285.04791259765625,284.95001220703125,295.77215576171875,292.6121520996094,295.7695617675781,297.223876953125,285.0244140625,1.0,0.2935347557067871,1.0,1.0,0.0,1.0,-1.5993317365646362,1.599329710006714,2.08953429137182e-06,1.2296696901321411,1.0,1.0,0.0,34.17290115356445,31.0,35057.14453125,0.0,326.3227233886719,1.0,281.6068115234375,284.183837890625,295.6517028808594,298.00958251953125,293.1499938964844,293.1499938964844,281.54998779296875,24298.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435230612754822,1.0,0.0,0.0,3.283287763595581,3.283306121826172,7.193018518591998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.0693359375,0.0,1083.41357421875,1895.4371337890625,0.0,1969.68408203125,0.8083784580230713,1.0,0.0,3.0,1.0,0.0
18172560,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9089492559432985,0.196652352809906,0.1771675646305084,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.933105766773224,0.2105445563793182,0.1997539699077606,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9971938133239746,0.30816650390625,0.1810090988874435,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8564644455909729,0.1648876070976257,0.1566441804170608,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8071907162666321,0.1364603638648986,0.6165927052497864,284.95928955078125,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.22662353515625,284.9535217285156,1.0,0.2930555045604706,1.0,1.0,0.0,1.0,-1.5976781845092771,1.597676157951355,2.085304686261225e-06,1.2282339334487915,0.972632884979248,0.972632884979248,0.0,33.90829849243164,34.0,35147.58203125,0.0,324.7836608886719,1.0,281.5608825683594,284.1133728027344,295.6758117675781,298.0189208984375,293.1499938964844,293.1499938964844,281.25,25156.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497901916503906,1.0,0.0,0.0,3.298391819000244,3.298410654067993,7.259351377797429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.97216796875,0.0,1102.726318359375,1895.4371337890625,0.0,2023.636474609375,0.8128697872161865,1.0,0.0,3.0,1.0,0.0
18172620,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.907885491847992,0.1968964636325836,0.1775200814008712,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.9314442276954652,0.2105341404676437,0.1998754888772964,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.9974627494812012,0.3099947869777679,0.1821547150611877,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.8552538156509399,0.1649141013622284,0.1567793190479278,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.8043826818466187,0.1356580555438995,0.6134894490242004,284.7630920410156,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2245483398437,284.765869140625,1.0,0.293069064617157,1.0,1.0,0.0,1.0,-1.596057653427124,1.596055507659912,2.081012098642532e-06,1.2266932725906372,0.7696424722671509,0.7696424722671509,0.0,34.04115295410156,37.0,35767.0546875,0.0,324.3439025878906,1.0,281.2611389160156,283.91845703125,295.7015075683594,298.1083068847656,293.1499938964844,293.1499938964844,281.54998779296875,39915.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645679116249084,1.0,0.0,0.0,3.212469577789306,3.2124903202056885,6.886069172651332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.12841796875,0.0,1124.4810791015625,1895.4371337890625,0.0,2152.75634765625,0.8133996725082397,1.0,0.0,3.0,1.0,0.0
18172680,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.907885491847992,0.1968964636325836,0.1775200814008712,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.9314442276954652,0.2105341404676437,0.1998754888772964,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.9974627494812012,0.3099947869777679,0.1821547150611877,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.8552538156509399,0.1649141013622284,0.1567793190479278,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.8043826818466187,0.1356580555438995,0.6134894490242004,284.7630920410156,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2245483398437,284.765869140625,1.0,0.293069064617157,1.0,1.0,0.0,1.0,-1.596057653427124,1.596055507659912,2.081012098642532e-06,1.2266932725906372,0.7696424722671509,0.7696424722671509,0.0,34.04115295410156,37.0,35767.0546875,0.0,324.3439025878906,1.0,281.2611389160156,283.91845703125,295.7015075683594,298.1083068847656,293.1499938964844,293.1499938964844,281.54998779296875,39915.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645679116249084,1.0,0.0,0.0,3.212469577789306,3.2124903202056885,6.886069172651332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.12841796875,0.0,1124.4810791015625,1895.4371337890625,0.0,2152.75634765625,0.8133996725082397,1.0,0.0,3.0,1.0,0.0
18172740,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9035688638687134,0.1979542970657348,0.178199902176857,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9257444739341736,0.2110556960105896,0.200168177485466,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9982446432113647,0.3110934495925903,0.1859240680932998,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8509424328804016,0.1653487086296081,0.1570369899272918,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7983794212341309,0.1351475417613983,0.6106464862823486,284.9675598144531,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.22320556640625,284.9696350097656,1.0,0.2942118048667907,1.0,1.0,0.0,1.0,-1.59864342212677,1.598641276359558,2.0872118966508424e-06,1.2285809516906738,0.8605135679244995,0.8605135679244995,0.0,34.670352935791016,40.0,35265.9609375,0.0,327.3359680175781,1.0,281.53887939453125,284.1221618652344,295.61895751953125,297.9120483398437,293.1499938964844,293.1499938964844,281.8500061035156,32358.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750691831111908,1.0,0.0,0.0,3.259657621383667,3.2596774101257324,7.089854534569895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.255859375,0.0,1116.3800048828125,1895.4371337890625,0.0,2031.4395751953125,0.8137984275817871,1.0,0.0,3.0,1.0,0.0
18172800,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9035688638687134,0.1979542970657348,0.178199902176857,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9257444739341736,0.2110556960105896,0.200168177485466,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9982446432113647,0.3110934495925903,0.1859240680932998,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8509424328804016,0.1653487086296081,0.1570369899272918,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7983794212341309,0.1351475417613983,0.6106464862823486,284.9675598144531,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.22320556640625,284.9696350097656,1.0,0.2942118048667907,1.0,1.0,0.0,1.0,-1.59864342212677,1.598641276359558,2.0872118966508424e-06,1.2285809516906738,0.8605135679244995,0.8605135679244995,0.0,34.670352935791016,40.0,35265.9609375,0.0,327.3359680175781,1.0,281.53887939453125,284.1221618652344,295.61895751953125,297.9120483398437,293.1499938964844,293.1499938964844,281.8500061035156,32358.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750691831111908,1.0,0.0,0.0,3.259657621383667,3.2596774101257324,7.089854534569895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.255859375,0.0,1116.3800048828125,1895.4371337890625,0.0,2031.4395751953125,0.8137984275817871,1.0,0.0,3.0,1.0,0.0
18172860,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.9011820554733276,0.2000566124916076,0.1798696666955948,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.9217389822006226,0.2125434279441833,0.2013452500104904,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.9988574385643004,0.3125589787960052,0.189602792263031,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.8480497002601624,0.1666417121887207,0.1580496132373809,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7938629984855652,0.1354235261678695,0.6109412312507629,285.1664733886719,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.229248046875,285.1705627441406,1.0,0.2964325845241546,1.0,1.0,0.0,1.0,-1.6080433130264282,1.6080411672592163,2.1103771814523498e-06,1.2359029054641724,1.0,1.0,0.0,35.45000457763672,43.0,34784.34375,0.0,334.1624450683594,1.0,281.8386535644531,284.3233642578125,295.63153076171875,297.8734130859375,293.1499938964844,293.1499938964844,281.54998779296875,25090.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377203702926636,1.0,0.0,0.0,3.3406777381896973,3.3406968116760254,7.446676022482279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.17333984375,0.0,1140.7830810546875,1895.4371337890625,0.0,1920.19140625,0.8223286867141724,1.0,0.0,3.0,1.0,0.0
18172920,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.9011820554733276,0.2000566124916076,0.1798696666955948,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.9217389822006226,0.2125434279441833,0.2013452500104904,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.9988574385643004,0.3125589787960052,0.189602792263031,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.8480497002601624,0.1666417121887207,0.1580496132373809,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7938629984855652,0.1354235261678695,0.6109412312507629,285.1664733886719,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.229248046875,285.1705627441406,1.0,0.2964325845241546,1.0,1.0,0.0,1.0,-1.6080433130264282,1.6080411672592163,2.1103771814523498e-06,1.2359029054641724,1.0,1.0,0.0,35.45000457763672,43.0,34784.34375,0.0,334.1624450683594,1.0,281.8386535644531,284.3233642578125,295.63153076171875,297.8734130859375,293.1499938964844,293.1499938964844,281.54998779296875,25090.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377203702926636,1.0,0.0,0.0,3.3406777381896973,3.3406968116760254,7.446676022482279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.17333984375,0.0,1140.7830810546875,1895.4371337890625,0.0,1920.19140625,0.8223286867141724,1.0,0.0,3.0,1.0,0.0
18172980,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8980786204338074,0.2019421160221099,0.1817783117294311,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9172848463058472,0.2141308039426803,0.2029718309640884,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.3135880529880523,0.1939948499202728,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8450391888618469,0.1681457906961441,0.15955251455307,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7895056009292603,0.1359896510839462,0.6137309074401855,284.98828125,284.95001220703125,296.07525634765625,292.6894836425781,296.0732727050781,297.2336730957031,284.9854431152344,1.0,0.299631804227829,1.0,1.0,0.0,1.0,-1.6227113008499146,1.6227091550827026,2.1469993498612894e-06,1.24745774269104,0.9942452907562256,0.9942452907562256,0.0,36.49204254150391,46.0,35957.53125,0.0,344.47930908203125,1.0,281.5614318847656,284.1119689941406,295.750732421875,298.1384582519531,293.1499938964844,293.1499938964844,281.25,25683.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547270655632019,1.0,0.0,0.0,3.3754825592041016,3.375502109527588,7.602650384797016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.19384765625,0.0,1177.2781982421875,1895.4371337890625,0.0,2066.484619140625,0.8309869766235352,1.0,0.0,3.0,1.0,0.0
18173040,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8980786204338074,0.2019421160221099,0.1817783117294311,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9172848463058472,0.2141308039426803,0.2029718309640884,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.3135880529880523,0.1939948499202728,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8450391888618469,0.1681457906961441,0.15955251455307,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7895056009292603,0.1359896510839462,0.6137309074401855,284.98828125,284.95001220703125,296.07525634765625,292.6894836425781,296.0732727050781,297.2336730957031,284.9854431152344,1.0,0.299631804227829,1.0,1.0,0.0,1.0,-1.6227113008499146,1.6227091550827026,2.1469993498612894e-06,1.24745774269104,0.9942452907562256,0.9942452907562256,0.0,36.49204254150391,46.0,35957.53125,0.0,344.47930908203125,1.0,281.5614318847656,284.1119689941406,295.750732421875,298.1384582519531,293.1499938964844,293.1499938964844,281.25,25683.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547270655632019,1.0,0.0,0.0,3.3754825592041016,3.375502109527588,7.602650384797016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.19384765625,0.0,1177.2781982421875,1895.4371337890625,0.0,2066.484619140625,0.8309869766235352,1.0,0.0,3.0,1.0,0.0
18173100,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8946090936660767,0.2026485949754715,0.1824925541877746,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.91314959526062,0.2147762477397918,0.2036455422639846,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.3135490715503692,0.1971936970949173,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.842098593711853,0.1688049137592315,0.1602247059345245,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7859196662902832,0.1362040191888809,0.6149015426635742,284.8581237792969,284.95001220703125,296.1036376953125,292.69293212890625,296.10174560546875,297.2327575683594,284.8367919921875,1.0,0.3015041649341583,1.0,1.0,0.0,1.0,-1.6304324865341189,1.6304303407669067,2.1664504856744315e-06,1.253551721572876,0.903087854385376,0.903087854385376,0.0,37.220008850097656,46.0,36879.44140625,0.0,350.47637939453125,1.0,281.3081970214844,283.9410095214844,295.790771484375,298.3037109375,293.1499938964844,293.1499938964844,281.25,28381.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664206027984619,1.0,0.0,0.0,3.375207901000977,3.3752281665802,7.601414040436794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.05419921875,0.0,1195.6844482421875,1895.4371337890625,0.0,2169.11962890625,0.8341785073280334,1.0,0.0,3.0,1.0,0.0
18173160,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.8900513052940369,0.2032385468482971,0.1830749958753585,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.9080039262771606,0.2153335362672805,0.2042224705219268,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.9990000128746032,0.3130749762058258,0.2009637653827667,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.8383157253265381,0.1694024354219436,0.1608316898345947,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.781475305557251,0.1363617777824401,0.6158134341239929,284.80078125,284.95001220703125,296.1309509277344,292.6953125,296.1291198730469,297.2298278808594,284.80224609375,1.0,0.3035171329975128,1.0,1.0,0.0,1.0,-1.6381735801696775,1.6381714344024658,2.1860712422494544e-06,1.259668231010437,0.8206899762153625,0.8206899762153625,0.0,38.08082580566406,34.0,36940.1953125,0.0,356.9073791503906,1.0,281.2605895996094,283.9110412597656,295.7655639648437,298.2411193847656,293.1499938964844,293.1499938964844,281.54998779296875,35898.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723761796951294,1.0,0.0,0.0,3.329360008239746,3.329380989074707,7.396304795292963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.58203125,0.0,1204.1497802734375,1895.4371337890625,0.0,2221.968017578125,0.8336594700813293,1.0,0.0,3.0,1.0,0.0
18173220,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9018895626068116,0.2054245173931121,0.1846824288368225,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9207409024238586,0.2171976715326309,0.2056853026151657,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9990000128746032,0.3141748607158661,0.194740816950798,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8486914038658142,0.1712155044078827,0.162290409207344,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7906380295753479,0.1371955126523971,0.6184781789779663,284.9962463378906,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2359924316406,284.9973449707031,1.0,0.3019329905509949,1.0,1.0,0.0,1.0,-1.6393499374389648,1.639347791671753,2.189212409575702e-06,1.2607251405715942,0.9271104335784912,0.9271104335784912,0.0,36.96538162231445,37.0,36328.09375,0.0,354.4096374511719,1.0,281.5403137207031,284.1072692871094,295.6667785644531,298.03338623046875,293.1499938964844,293.1499938964844,281.25,29514.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617835998535156,1.0,0.0,0.0,3.380887031555176,3.3809072971343994,7.627015747857513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.45703125,0.0,1208.9207763671875,1895.4371337890625,0.0,2128.235107421875,0.8371167182922363,1.0,0.0,3.0,1.0,0.0
18173280,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9018895626068116,0.2054245173931121,0.1846824288368225,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9207409024238586,0.2171976715326309,0.2056853026151657,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9990000128746032,0.3141748607158661,0.194740816950798,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8486914038658142,0.1712155044078827,0.162290409207344,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7906380295753479,0.1371955126523971,0.6184781789779663,284.9962463378906,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2359924316406,284.9973449707031,1.0,0.3019329905509949,1.0,1.0,0.0,1.0,-1.6393499374389648,1.639347791671753,2.189212409575702e-06,1.2607251405715942,0.9271104335784912,0.9271104335784912,0.0,36.96538162231445,37.0,36328.09375,0.0,354.4096374511719,1.0,281.5403137207031,284.1072692871094,295.6667785644531,298.03338623046875,293.1499938964844,293.1499938964844,281.25,29514.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617835998535156,1.0,0.0,0.0,3.380887031555176,3.3809072971343994,7.627015747857513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.45703125,0.0,1208.9207763671875,1895.4371337890625,0.0,2128.235107421875,0.8371167182922363,1.0,0.0,3.0,1.0,0.0
18173340,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.9126648902893066,0.2074789702892303,0.186659425497055,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.9320520758628844,0.2191076278686523,0.2075533419847488,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.9989141821861268,0.3179433047771454,0.1899861544370651,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.8579875230789185,0.173118770122528,0.1641224920749664,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7987241148948669,0.1382105648517608,0.623016357421875,284.8305969238281,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2498474121094,284.8334045410156,1.0,0.3023423850536346,1.0,1.0,0.0,1.0,-1.6458998918533323,1.6458977460861206,2.205811824751436e-06,1.2658122777938845,0.7821309566497803,0.7821309566497803,0.0,36.28255844116211,40.0,37014.8828125,0.0,355.9359436035156,1.0,281.2594909667969,283.9323425292969,295.7336120605469,298.2009582519531,293.1499938964844,293.1499938964844,281.54998779296875,41328.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734152674674988,1.0,0.0,0.0,3.3065128326416016,3.306534767150879,7.295142268048949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.2099609375,0.0,1219.660400390625,1895.4371337890625,0.0,2231.22607421875,0.8359084725379944,1.0,0.0,3.0,1.0,0.0
18173400,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.9126648902893066,0.2074789702892303,0.186659425497055,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.9320520758628844,0.2191076278686523,0.2075533419847488,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.9989141821861268,0.3179433047771454,0.1899861544370651,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.8579875230789185,0.173118770122528,0.1641224920749664,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7987241148948669,0.1382105648517608,0.623016357421875,284.8305969238281,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2498474121094,284.8334045410156,1.0,0.3023423850536346,1.0,1.0,0.0,1.0,-1.6458998918533323,1.6458977460861206,2.205811824751436e-06,1.2658122777938845,0.7821309566497803,0.7821309566497803,0.0,36.28255844116211,40.0,37014.8828125,0.0,355.9359436035156,1.0,281.2594909667969,283.9323425292969,295.7336120605469,298.2009582519531,293.1499938964844,293.1499938964844,281.54998779296875,41328.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734152674674988,1.0,0.0,0.0,3.3065128326416016,3.306534767150879,7.295142268048949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.2099609375,0.0,1219.660400390625,1895.4371337890625,0.0,2231.22607421875,0.8359084725379944,1.0,0.0,3.0,1.0,0.0
18173460,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9187588095664978,0.2101394534111023,0.1887743026018142,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9378288984298706,0.2215078473091125,0.2095925062894821,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9987137317657472,0.3223472535610199,0.1886543482542038,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8631936311721802,0.1754439920186996,0.1661285758018493,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8028611540794373,0.1396332830190658,0.6285742521286011,285.0292663574219,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2676696777344,285.0313415527344,1.0,0.3041481375694275,1.0,1.0,0.0,1.0,-1.658365249633789,1.6583629846572876,2.2377560071618063e-06,1.275607943534851,0.9123507738113404,0.9123507738113404,0.0,36.31956481933594,43.0,36594.55859375,0.0,362.6369018554688,1.0,281.54010009765625,284.1275634765625,295.65655517578125,298.0302124023437,293.1499938964844,293.1499938964844,281.25,30668.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626129984855652,1.0,0.0,0.0,3.3775267601013184,3.377547264099121,7.611861292389221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.33349609375,0.0,1213.72119140625,1895.4371337890625,0.0,2135.5302734375,0.8378657698631287,1.0,0.0,3.0,1.0,0.0
18173520,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9187588095664978,0.2101394534111023,0.1887743026018142,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9378288984298706,0.2215078473091125,0.2095925062894821,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9987137317657472,0.3223472535610199,0.1886543482542038,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8631936311721802,0.1754439920186996,0.1661285758018493,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8028611540794373,0.1396332830190658,0.6285742521286011,285.0292663574219,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2676696777344,285.0313415527344,1.0,0.3041481375694275,1.0,1.0,0.0,1.0,-1.658365249633789,1.6583629846572876,2.2377560071618063e-06,1.275607943534851,0.9123507738113404,0.9123507738113404,0.0,36.31956481933594,43.0,36594.55859375,0.0,362.6369018554688,1.0,281.54010009765625,284.1275634765625,295.65655517578125,298.0302124023437,293.1499938964844,293.1499938964844,281.25,30668.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626129984855652,1.0,0.0,0.0,3.3775267601013184,3.377547264099121,7.611861292389221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.33349609375,0.0,1213.72119140625,1895.4371337890625,0.0,2135.5302734375,0.8378657698631287,1.0,0.0,3.0,1.0,0.0
18173580,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.921542763710022,0.2125124186277389,0.1910993009805679,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9401915669441224,0.2238220572471618,0.2119059562683105,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9988581538200378,0.3262003064155578,0.189605250954628,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8658171892166138,0.1777393668889999,0.1683942973613739,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8046460151672363,0.1410955488681793,0.6354678273200989,284.8749084472656,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.28131103515625,284.8769836425781,1.0,0.3071818649768829,1.0,1.0,0.0,1.0,-1.6760716438293457,1.6760693788528442,2.283682078996208e-06,1.2895686626434326,0.8006523847579956,0.8006523847579956,0.0,36.84574508666992,46.0,37509.0703125,0.0,373.6603698730469,1.0,281.2602844238281,283.9559936523437,295.72802734375,298.2209167480469,293.1499938964844,293.1499938964844,281.54998779296875,39530.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762940526008606,1.0,0.0,0.0,3.3243093490600586,3.324331045150757,7.373882340289128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.7412109375,0.0,1224.1734619140625,1895.4371337890625,0.0,2256.931396484375,0.8374641537666321,1.0,0.0,3.0,1.0,0.0
18173640,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.921542763710022,0.2125124186277389,0.1910993009805679,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9401915669441224,0.2238220572471618,0.2119059562683105,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9988581538200378,0.3262003064155578,0.189605250954628,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8658171892166138,0.1777393668889999,0.1683942973613739,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8046460151672363,0.1410955488681793,0.6354678273200989,284.8749084472656,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.28131103515625,284.8769836425781,1.0,0.3071818649768829,1.0,1.0,0.0,1.0,-1.6760716438293457,1.6760693788528442,2.283682078996208e-06,1.2895686626434326,0.8006523847579956,0.8006523847579956,0.0,36.84574508666992,46.0,37509.0703125,0.0,373.6603698730469,1.0,281.2602844238281,283.9559936523437,295.72802734375,298.2209167480469,293.1499938964844,293.1499938964844,281.54998779296875,39530.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762940526008606,1.0,0.0,0.0,3.3243093490600586,3.324331045150757,7.373882340289128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.7412109375,0.0,1224.1734619140625,1895.4371337890625,0.0,2256.931396484375,0.8374641537666321,1.0,0.0,3.0,1.0,0.0
