time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173700,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9207139015197754,0.2138157784938812,0.192138597369194,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9392337799072266,0.2250671088695526,0.2129859328269958,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990010261535645,0.327875405550003,0.1912649571895599,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8654276132583618,0.1789629012346267,0.1694746166467666,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8039267063140869,0.1418855488300323,0.6387369632720947,285.0081481933594,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.286865234375,285.0282287597656,1.0,0.309056282043457,1.0,1.0,0.0,1.0,-1.6858294010162354,1.6858270168304443,2.309223646079772e-06,1.2972488403320312,0.8820909857749939,0.8820909857749939,0.0,37.32881164550781,46.0,37009.71484375,0.0,380.3800964355469,1.0,281.4941711425781,284.1147155761719,295.6531066894531,298.0206298828125,293.1499938964844,293.1499938964844,281.54998779296875,34714.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705180644989014,1.0,0.0,0.0,3.352116107940674,3.352137327194214,7.497758360841544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.70361328125,0.0,1217.4891357421875,1895.4371337890625,0.0,2205.440185546875,0.8377090096473694,1.0,0.0,3.0,1.0,0.0
18173760,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.920620858669281,0.2154202461242675,0.1934784948825836,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.938858151435852,0.2265541702508926,0.214303582906723,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9990000128746032,0.3296654522418976,0.1928014755249023,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8655110597610474,0.1803885102272033,0.1707503944635391,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8036718964576721,0.1428464204072952,0.6427633166313171,285.0718994140625,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.2943115234375,285.0747375488281,1.0,0.3111720681190491,1.0,1.0,0.0,1.0,-1.6972293853759766,1.697227120399475,2.339285629204824e-06,1.3062198162078855,0.9576470255851746,0.9576470255851746,0.0,37.83296585083008,49.0,37204.515625,0.0,388.1469421386719,1.0,281.5401306152344,284.1488647460937,295.6480407714844,298.0578918457031,293.1499938964844,293.1499938964844,281.25,28611.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680343389511108,1.0,0.0,0.0,3.405383586883545,3.405403852462769,7.737939995422494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.25,0.0,1226.0955810546875,1895.4371337890625,0.0,2183.403076171875,0.8415075540542603,1.0,0.0,3.0,1.0,0.0
18173820,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9175068736076356,0.2179833054542541,0.1960191279649734,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9353616833686828,0.2291462123394012,0.216922715306282,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.3322096168994903,0.1974069774150848,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8635204434394836,0.1829545795917511,0.173314481973648,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8011597394943237,0.144550934433937,0.6509712338447571,284.9075622558594,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3016052246094,284.90802001953125,1.0,0.3159890174865722,1.0,1.0,0.0,1.0,-1.7218869924545288,1.7218846082687378,2.4051776108535705e-06,1.325660228729248,0.8673840165138245,0.8673840165138245,0.0,39.18156433105469,52.0,38347.26171875,0.0,406.0289611816406,1.0,281.25897216796875,283.9581298828125,295.7128295898437,298.25567626953125,293.1499938964844,293.1499938964844,281.54998779296875,33346.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836142778396606,1.0,0.0,0.0,3.396268606185913,3.396289825439453,7.696573334214918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.39111328125,0.0,1250.3013916015625,1895.4371337890625,0.0,2322.650634765625,0.8453004360198975,1.0,0.0,3.0,1.0,0.0
18173880,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9175068736076356,0.2179833054542541,0.1960191279649734,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9353616833686828,0.2291462123394012,0.216922715306282,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.3322096168994903,0.1974069774150848,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8635204434394836,0.1829545795917511,0.173314481973648,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8011597394943237,0.144550934433937,0.6509712338447571,284.9075622558594,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3016052246094,284.90802001953125,1.0,0.3159890174865722,1.0,1.0,0.0,1.0,-1.7218869924545288,1.7218846082687378,2.4051776108535705e-06,1.325660228729248,0.8673840165138245,0.8673840165138245,0.0,39.18156433105469,52.0,38347.26171875,0.0,406.0289611816406,1.0,281.25897216796875,283.9581298828125,295.7128295898437,298.25567626953125,293.1499938964844,293.1499938964844,281.54998779296875,33346.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836142778396606,1.0,0.0,0.0,3.396268606185913,3.396289825439453,7.696573334214918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.39111328125,0.0,1250.3013916015625,1895.4371337890625,0.0,2322.650634765625,0.8453004360198975,1.0,0.0,3.0,1.0,0.0
18173940,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.911886751651764,0.2210301160812378,0.198537141084671,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.92924565076828,0.2321047484874725,0.2195554077625274,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.9990000128746032,0.3342795968055725,0.2034340649843216,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8595000505447388,0.1858265399932861,0.1759039759635925,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.7966667413711548,0.1464784741401672,0.6591956615447998,285.1108703613281,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.3084716796875,285.1150207519531,1.0,0.3214025199413299,1.0,1.0,0.0,1.0,-1.7482898235321045,1.748287320137024,2.476921736160876e-06,1.346428394317627,1.0,1.0,0.0,40.900123596191406,55.0,38009.734375,0.0,426.5182495117188,1.0,281.54083251953125,284.1622619628906,295.62420654296875,298.0844116210937,293.1499938964844,293.1499938964844,281.25,26981.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776759684085846,1.0,0.0,0.0,3.460461378097534,3.460482120513916,7.99026793174562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.88427734375,0.0,1268.3704833984375,1895.4371337890625,0.0,2261.096435546875,0.8518122434616089,1.0,0.0,3.0,1.0,0.0
18174000,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.911886751651764,0.2210301160812378,0.198537141084671,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.92924565076828,0.2321047484874725,0.2195554077625274,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.9990000128746032,0.3342795968055725,0.2034340649843216,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8595000505447388,0.1858265399932861,0.1759039759635925,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.7966667413711548,0.1464784741401672,0.6591956615447998,285.1108703613281,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.3084716796875,285.1150207519531,1.0,0.3214025199413299,1.0,1.0,0.0,1.0,-1.7482898235321045,1.748287320137024,2.476921736160876e-06,1.346428394317627,1.0,1.0,0.0,40.900123596191406,55.0,38009.734375,0.0,426.5182495117188,1.0,281.54083251953125,284.1622619628906,295.62420654296875,298.0844116210937,293.1499938964844,293.1499938964844,281.25,26981.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776759684085846,1.0,0.0,0.0,3.460461378097534,3.460482120513916,7.99026793174562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.88427734375,0.0,1268.3704833984375,1895.4371337890625,0.0,2261.096435546875,0.8518122434616089,1.0,0.0,3.0,1.0,0.0
18174060,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9059457182884216,0.2237587869167328,0.2012523561716079,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9225981831550598,0.2349386364221573,0.2224278002977371,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9990000128746032,0.3355218470096588,0.2099742144346237,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8551189303398132,0.1886224299669265,0.1787107437849044,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7918419241905212,0.1483598947525024,0.668312668800354,284.94464111328125,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.3114929199219,284.9434509277344,1.0,0.3273488581180572,1.0,1.0,0.0,1.0,-1.77716863155365,1.7771660089492798,2.5568990622559795e-06,1.3691668510437012,0.9606090784072876,0.9606090784072876,0.0,42.86083984375,58.0,39314.81640625,0.0,449.83001708984375,1.0,281.2591857910156,283.961669921875,295.6809997558594,298.28192138671875,293.1499938964844,293.1499938964844,280.95001220703125,28728.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929427623748779,1.0,0.0,0.0,3.480188369750977,3.4802095890045166,8.0816272429729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.9501953125,0.0,1300.4508056640625,1895.4371337890625,0.0,2407.086181640625,0.8583803772926331,1.0,0.0,3.0,1.0,0.0
18174120,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9059457182884216,0.2237587869167328,0.2012523561716079,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9225981831550598,0.2349386364221573,0.2224278002977371,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9990000128746032,0.3355218470096588,0.2099742144346237,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8551189303398132,0.1886224299669265,0.1787107437849044,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7918419241905212,0.1483598947525024,0.668312668800354,284.94464111328125,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.3114929199219,284.9434509277344,1.0,0.3273488581180572,1.0,1.0,0.0,1.0,-1.77716863155365,1.7771660089492798,2.5568990622559795e-06,1.3691668510437012,0.9606090784072876,0.9606090784072876,0.0,42.86083984375,58.0,39314.81640625,0.0,449.83001708984375,1.0,281.2591857910156,283.961669921875,295.6809997558594,298.28192138671875,293.1499938964844,293.1499938964844,280.95001220703125,28728.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929427623748779,1.0,0.0,0.0,3.480188369750977,3.4802095890045166,8.0816272429729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.9501953125,0.0,1300.4508056640625,1895.4371337890625,0.0,2407.086181640625,0.8583803772926331,1.0,0.0,3.0,1.0,0.0
18174180,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.8964133858680725,0.2258238047361374,0.2032669931650161,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.9120623469352722,0.237276405096054,0.2247879207134246,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.9990000128746032,0.3349731266498565,0.2186625748872757,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.8476340770721436,0.1910137236118316,0.1811102777719497,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.783890962600708,0.1498758196830749,0.6757726669311523,284.7903137207031,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.306640625,284.79522705078125,1.0,0.3335554301738739,1.0,1.0,0.0,1.0,-1.80469298362732,1.80469024181366,2.634530574141536e-06,1.3908191919326782,0.7876953482627869,0.7876953482627869,0.0,45.31119918823242,46.0,40319.21484375,0.0,474.4885559082031,1.0,280.9591369628906,283.7948608398437,295.6630859375,298.345458984375,293.1499938964844,293.1499938964844,281.25,42485.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089106678962708,1.0,0.0,0.0,3.3928709030151367,3.392893552780152,7.681180136387411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.4111328125,0.0,1310.5836181640625,1895.4371337890625,0.0,2553.1650390625,0.8562670946121216,1.0,0.0,3.0,1.0,0.0
18174240,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.8964133858680725,0.2258238047361374,0.2032669931650161,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.9120623469352722,0.237276405096054,0.2247879207134246,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.9990000128746032,0.3349731266498565,0.2186625748872757,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.8476340770721436,0.1910137236118316,0.1811102777719497,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.783890962600708,0.1498758196830749,0.6757726669311523,284.7903137207031,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.306640625,284.79522705078125,1.0,0.3335554301738739,1.0,1.0,0.0,1.0,-1.80469298362732,1.80469024181366,2.634530574141536e-06,1.3908191919326782,0.7876953482627869,0.7876953482627869,0.0,45.31119918823242,46.0,40319.21484375,0.0,474.4885559082031,1.0,280.9591369628906,283.7948608398437,295.6630859375,298.345458984375,293.1499938964844,293.1499938964844,281.25,42485.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089106678962708,1.0,0.0,0.0,3.3928709030151367,3.392893552780152,7.681180136387411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.4111328125,0.0,1310.5836181640625,1895.4371337890625,0.0,2553.1650390625,0.8562670946121216,1.0,0.0,3.0,1.0,0.0
18174300,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8983061909675598,0.2271751165390014,0.2042756825685501,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.914230227470398,0.23865607380867,0.2259397506713867,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9990000128746032,0.3348622322082519,0.2184029668569564,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.849705696105957,0.1923757791519165,0.1822756379842758,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.7855880260467529,0.1507506221532821,0.6792492270469666,284.9410400390625,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.306884765625,284.95867919921875,1.0,0.3343788683414459,1.0,1.0,0.0,1.0,-1.812559008598328,1.8125563859939573,2.657111508597154e-06,1.3971115350723269,0.8563802242279053,0.8563802242279053,0.0,45.43986892700195,46.0,39733.3046875,0.0,479.8974304199219,1.0,281.195556640625,283.9652099609375,295.56842041015625,298.1107482910156,293.1499938964844,293.1499938964844,281.25,38354.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024285435676575,1.0,0.0,0.0,3.407930374145508,3.4079525470733643,7.749518431410252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.5830078125,0.0,1296.6121826171875,1895.4371337890625,0.0,2493.6494140625,0.8547987341880798,1.0,0.0,3.0,1.0,0.0
18174360,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9067591428756714,0.2288746833801269,0.2056405991315841,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9236233830451964,0.2403131574392318,0.2273578494787216,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.3360075354576111,0.2140159457921981,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8574164509773254,0.1939698457717895,0.1836524605751037,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.792772650718689,0.1518274247646331,0.6835119724273682,284.99420166015625,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.31201171875,284.9955139160156,1.0,0.3340618908405304,1.0,1.0,0.0,1.0,-1.817407488822937,1.817404866218567,2.671038146218052e-06,1.40095317363739,0.9006742835044861,0.9006742835044861,0.0,44.62369155883789,34.0,39777.95703125,0.0,480.482177734375,1.0,281.2407531738281,283.993408203125,295.5522155761719,298.1282043457031,293.1499938964844,293.1499938964844,281.54998779296875,32641.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991491556167603,1.0,0.0,0.0,3.451698303222656,3.4517197608947754,7.94985055563302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.47119140625,0.0,1299.7723388671875,1895.4371337890625,0.0,2463.648193359375,0.8569195866584778,1.0,0.0,3.0,1.0,0.0
18174420,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.9428322315216064,0.232728362083435,0.2088148295879364,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.9594049453735352,0.2440771460533142,0.2306172102689743,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.9990000128746032,0.3427144289016723,0.1959045827388763,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18182373046875,0.8877567052841187,0.1975546330213546,0.1867638379335403,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812744140625,0.8199716806411743,0.154377743601799,0.6936383843421936,285.1822814941406,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.334716796875,285.1842956542969,1.0,0.3305080831050873,1.0,1.0,0.0,1.0,-1.819285869598389,1.819283127784729,2.676518306543585e-06,1.402496337890625,1.0,1.0,0.0,41.10116958618164,52.0,38919.84375,0.0,470.7767028808594,1.0,281.5409545898437,284.189453125,295.5186767578125,298.02880859375,293.1499938964844,293.1499938964844,281.25,27736.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887235879898071,1.0,0.0,0.0,3.5094149112701416,3.5094361305236816,8.217935487664363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.09375,0.0,1322.86767578125,1895.4371337890625,0.0,2368.806396484375,0.8637826442718506,1.0,0.0,3.0,1.0,0.0
18174480,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.9428322315216064,0.232728362083435,0.2088148295879364,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.9594049453735352,0.2440771460533142,0.2306172102689743,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.9990000128746032,0.3427144289016723,0.1959045827388763,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18182373046875,0.8877567052841187,0.1975546330213546,0.1867638379335403,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812744140625,0.8199716806411743,0.154377743601799,0.6936383843421936,285.1822814941406,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.334716796875,285.1842956542969,1.0,0.3305080831050873,1.0,1.0,0.0,1.0,-1.819285869598389,1.819283127784729,2.676518306543585e-06,1.402496337890625,1.0,1.0,0.0,41.10116958618164,52.0,38919.84375,0.0,470.7767028808594,1.0,281.5409545898437,284.189453125,295.5186767578125,298.02880859375,293.1499938964844,293.1499938964844,281.25,27736.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887235879898071,1.0,0.0,0.0,3.5094149112701416,3.5094361305236816,8.217935487664363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.09375,0.0,1322.86767578125,1895.4371337890625,0.0,2368.806396484375,0.8637826442718506,1.0,0.0,3.0,1.0,0.0
18174540,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9470731616020204,0.2358817756175995,0.2119300812482834,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9633293747901917,0.2474848628044128,0.234027624130249,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9990000128746032,0.3510529100894928,0.1965108215808868,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8922281861305237,0.200890839099884,0.1900677233934402,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8234999775886536,0.1568709909915924,0.7052701115608215,284.999755859375,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3597106933594,284.9991149902344,1.0,0.3356969654560089,1.0,1.0,0.0,1.0,-1.845758557319641,1.8457558155059808,2.752724640231463e-06,1.4229660034179688,1.0,1.0,0.0,41.81934356689453,70.0,40170.09375,0.0,490.1207275390625,1.0,281.2601013183594,283.9779357910156,295.58404541015625,298.2318725585937,293.1499938964844,293.1499938964844,280.95001220703125,28182.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036842942237854,1.0,0.0,0.0,3.536043643951416,3.536065101623535,8.343120612153143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.8525390625,0.0,1353.381103515625,1895.4371337890625,0.0,2505.15771484375,0.87035071849823,1.0,0.0,3.0,1.0,0.0
18174600,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9470731616020204,0.2358817756175995,0.2119300812482834,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9633293747901917,0.2474848628044128,0.234027624130249,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9990000128746032,0.3510529100894928,0.1965108215808868,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8922281861305237,0.200890839099884,0.1900677233934402,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8234999775886536,0.1568709909915924,0.7052701115608215,284.999755859375,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3597106933594,284.9991149902344,1.0,0.3356969654560089,1.0,1.0,0.0,1.0,-1.845758557319641,1.8457558155059808,2.752724640231463e-06,1.4229660034179688,1.0,1.0,0.0,41.81934356689453,70.0,40170.09375,0.0,490.1207275390625,1.0,281.2601013183594,283.9779357910156,295.58404541015625,298.2318725585937,293.1499938964844,293.1499938964844,280.95001220703125,28182.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036842942237854,1.0,0.0,0.0,3.536043643951416,3.536065101623535,8.343120612153143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.8525390625,0.0,1353.381103515625,1895.4371337890625,0.0,2505.15771484375,0.87035071849823,1.0,0.0,3.0,1.0,0.0
18174660,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.9176360964775084,0.2382516711950302,0.2143096625804901,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.9351385831832886,0.2502962052822113,0.2369306534528732,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.9990000128746032,0.3533543646335602,0.2160355448722839,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8689152002334595,0.2037311345338821,0.1929875910282135,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.802792489528656,0.1589398980140686,0.715693473815918,284.84228515625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.35943603515625,284.84527587890625,1.0,0.3471749722957611,1.0,1.0,0.0,1.0,-1.891560435295105,1.891557574272156,2.88810610982182e-06,1.4587798118591309,0.8669538497924805,0.8669538497924805,0.0,46.79512405395508,88.0,41628.21875,0.0,536.810302734375,1.0,280.9596862792969,283.7944641113281,295.5723571777344,298.3232421875,293.1499938964844,293.1499938964844,281.25,35355.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200769424438477,1.0,0.0,0.0,3.507769823074341,3.5077922344207764,8.210232635974535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.94580078125,0.0,1375.9764404296875,1895.4371337890625,0.0,2656.281982421875,0.8726249933242798,1.0,0.0,3.0,1.0,0.0
18174720,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.9176360964775084,0.2382516711950302,0.2143096625804901,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.9351385831832886,0.2502962052822113,0.2369306534528732,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.9990000128746032,0.3533543646335602,0.2160355448722839,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8689152002334595,0.2037311345338821,0.1929875910282135,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.802792489528656,0.1589398980140686,0.715693473815918,284.84228515625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.35943603515625,284.84527587890625,1.0,0.3471749722957611,1.0,1.0,0.0,1.0,-1.891560435295105,1.891557574272156,2.88810610982182e-06,1.4587798118591309,0.8669538497924805,0.8669538497924805,0.0,46.79512405395508,88.0,41628.21875,0.0,536.810302734375,1.0,280.9596862792969,283.7944641113281,295.5723571777344,298.3232421875,293.1499938964844,293.1499938964844,281.25,35355.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200769424438477,1.0,0.0,0.0,3.507769823074341,3.5077922344207764,8.210232635974535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.94580078125,0.0,1375.9764404296875,1895.4371337890625,0.0,2656.281982421875,0.8726249933242798,1.0,0.0,3.0,1.0,0.0
18174780,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8810814023017883,0.2416834086179733,0.2172687649726867,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8959586024284363,0.253849446773529,0.2402588576078415,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9990000128746032,0.3501738309860229,0.2454278022050857,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8378480076789856,0.2071679085493087,0.1962608397006988,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.7722920179367065,0.1613705903291702,0.7270470261573792,285.0867919921875,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.34490966796875,285.09332275390625,1.0,0.3633753657341003,1.0,1.0,0.0,1.0,-1.9519811868667605,1.951978087425232,3.072423623962095e-06,1.506003737449646,1.0,1.0,0.0,55.01765060424805,91.0,41703.30078125,0.0,607.1888427734375,1.0,281.2417907714844,284.0311279296875,295.4721374511719,298.146240234375,293.1499938964844,293.1499938964844,280.95001220703125,28650.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135088682174683,1.0,0.0,0.0,3.565706253051758,3.565728187561035,8.483683018312149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.31884765625,0.0,1387.67578125,1895.4371337890625,0.0,2595.543212890625,0.877617597579956,1.0,0.0,3.0,1.0,0.0
18174840,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8810814023017883,0.2416834086179733,0.2172687649726867,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8959586024284363,0.253849446773529,0.2402588576078415,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9990000128746032,0.3501738309860229,0.2454278022050857,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8378480076789856,0.2071679085493087,0.1962608397006988,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.7722920179367065,0.1613705903291702,0.7270470261573792,285.0867919921875,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.34490966796875,285.09332275390625,1.0,0.3633753657341003,1.0,1.0,0.0,1.0,-1.9519811868667605,1.951978087425232,3.072423623962095e-06,1.506003737449646,1.0,1.0,0.0,55.01765060424805,91.0,41703.30078125,0.0,607.1888427734375,1.0,281.2417907714844,284.0311279296875,295.4721374511719,298.146240234375,293.1499938964844,293.1499938964844,280.95001220703125,28650.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135088682174683,1.0,0.0,0.0,3.565706253051758,3.565728187561035,8.483683018312149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.31884765625,0.0,1387.67578125,1895.4371337890625,0.0,2595.543212890625,0.877617597579956,1.0,0.0,3.0,1.0,0.0
18174900,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8603561520576477,0.2433965057134628,0.2191290259361267,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8744595646858215,0.2556692063808441,0.242262452840805,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9774782061576844,0.3478399813175201,0.244475781917572,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.81986004114151,0.2089219838380813,0.1981898695230484,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.754554808139801,0.1626137942075729,0.7338343262672424,284.984375,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3409118652344,284.968505859375,1.0,0.369947075843811,1.0,1.0,0.0,1.0,-1.965950608253479,1.965947389602661,3.1164477150014136e-06,1.517254114151001,0.9912264943122864,0.9912264943122864,0.0,60.47615432739258,91.0,42809.3359375,0.0,635.9563598632812,1.0,280.9993896484375,283.87921142578125,295.532470703125,298.3733215332031,293.1499938964844,293.1499938964844,280.95001220703125,28916.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234856128692627,1.0,0.0,0.0,3.5773820877075195,3.577404260635376,8.539333293811069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.4580078125,0.0,1401.9259033203125,1895.4371337890625,0.0,2687.89111328125,0.8805605173110962,1.0,0.0,3.0,1.0,0.0
18174960,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8453372120857239,0.244742751121521,0.2206378430128097,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8588570952415466,0.2572379410266876,0.2440172433853149,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9562744498252868,0.3463405668735504,0.2432771325111389,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8060145378112793,0.2104682177305221,0.1999088674783706,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.741904616355896,0.1636941879987716,0.739830732345581,284.9264831542969,284.95001220703125,296.6322631835937,292.4577331542969,296.6315612792969,297.3408203125,284.9255676269531,1.0,0.3758012950420379,1.0,1.0,0.0,1.0,-1.9776993989944456,1.9776962995529173,3.153368879793561e-06,1.5264617204666138,0.9513388872146606,0.9513388872146606,0.0,65.2917709350586,94.0,42996.9765625,0.0,661.2115478515625,1.0,280.9578552246094,283.832763671875,295.52099609375,298.3467102050781,293.1499938964844,293.1499938964844,280.6499938964844,30756.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302783966064453,1.0,0.0,0.0,3.576962947845459,3.5769853591918945,8.537332405467168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.876953125,0.0,1414.970458984375,1895.4371337890625,0.0,2751.037353515625,0.8826201558113098,1.0,0.0,3.0,1.0,0.0
18175020,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.8249889016151428,0.2470242232084274,0.2230706363916397,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.8380522131919861,0.2600440084934234,0.2470556497573852,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.9230812788009644,0.3450439572334289,0.2422252893447876,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.7858953475952148,0.2132746279239654,0.202938973903656,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.7248877286911011,0.1655931770801544,0.7501281499862671,284.7828369140625,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3370666503906,284.7882080078125,1.0,0.3857547044754028,1.0,1.0,0.0,1.0,-1.9990131855010984,1.9990099668502808,3.2209129585680785e-06,1.5431313514709473,0.7738431096076965,0.7738431096076965,0.0,73.45775604248047,82.0,43822.2109375,0.0,705.8212890625,1.0,280.6583557128906,283.6783142089844,295.490478515625,298.3880920410156,293.1499938964844,293.1499938964844,280.95001220703125,46956.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449949026107788,1.0,0.0,0.0,3.462167263031006,3.462191343307495,7.998146429599728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.04931640625,0.0,1411.82666015625,1895.4371337890625,0.0,2888.416259765625,0.8771499991416931,1.0,0.0,3.0,1.0,0.0
18175080,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.8249889016151428,0.2470242232084274,0.2230706363916397,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.8380522131919861,0.2600440084934234,0.2470556497573852,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.9230812788009644,0.3450439572334289,0.2422252893447876,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.7858953475952148,0.2132746279239654,0.202938973903656,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.7248877286911011,0.1655931770801544,0.7501281499862671,284.7828369140625,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3370666503906,284.7882080078125,1.0,0.3857547044754028,1.0,1.0,0.0,1.0,-1.9990131855010984,1.9990099668502808,3.2209129585680785e-06,1.5431313514709473,0.7738431096076965,0.7738431096076965,0.0,73.45775604248047,82.0,43822.2109375,0.0,705.8212890625,1.0,280.6583557128906,283.6783142089844,295.490478515625,298.3880920410156,293.1499938964844,293.1499938964844,280.95001220703125,46956.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449949026107788,1.0,0.0,0.0,3.462167263031006,3.462191343307495,7.998146429599728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.04931640625,0.0,1411.82666015625,1895.4371337890625,0.0,2888.416259765625,0.8771499991416931,1.0,0.0,3.0,1.0,0.0
18175140,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8270480036735535,0.2504798769950866,0.2258086949586868,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8402916193008423,0.2636762261390686,0.2502036690711975,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9222893118858336,0.3464142084121704,0.242702454328537,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7888092994689941,0.2167631089687347,0.2060010731220245,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.726931631565094,0.1680313944816589,0.7601560950279236,284.9912109375,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3438720703125,284.9935302734375,1.0,0.3891274034976959,1.0,1.0,0.0,1.0,-2.0223708152771,2.022367477416992,3.295694341431954e-06,1.561304807662964,0.8876057863235474,0.8876057863235474,0.0,74.45673370361328,70.0,43352.30859375,0.0,728.3712158203125,1.0,280.9415283203125,283.88140869140625,295.3822021484375,298.1691589355469,293.1499938964844,293.1499938964844,281.25,35147.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349728584289551,1.0,0.0,0.0,3.5211751461029053,3.52119779586792,8.27310486783972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.54833984375,0.0,1388.3616943359375,1895.4371337890625,0.0,2794.78466796875,0.8755419254302979,1.0,0.0,3.0,1.0,0.0
18175200,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8270480036735535,0.2504798769950866,0.2258086949586868,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8402916193008423,0.2636762261390686,0.2502036690711975,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9222893118858336,0.3464142084121704,0.242702454328537,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7888092994689941,0.2167631089687347,0.2060010731220245,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.726931631565094,0.1680313944816589,0.7601560950279236,284.9912109375,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3438720703125,284.9935302734375,1.0,0.3891274034976959,1.0,1.0,0.0,1.0,-2.0223708152771,2.022367477416992,3.295694341431954e-06,1.561304807662964,0.8876057863235474,0.8876057863235474,0.0,74.45673370361328,70.0,43352.30859375,0.0,728.3712158203125,1.0,280.9415283203125,283.88140869140625,295.3822021484375,298.1691589355469,293.1499938964844,293.1499938964844,281.25,35147.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349728584289551,1.0,0.0,0.0,3.5211751461029053,3.52119779586792,8.27310486783972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.54833984375,0.0,1388.3616943359375,1895.4371337890625,0.0,2794.78466796875,0.8755419254302979,1.0,0.0,3.0,1.0,0.0
18175260,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.8465007543563843,0.2549164891242981,0.2293967455625534,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.8604544997215271,0.2681630849838257,0.2540428638458252,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.94573974609375,0.3493152558803558,0.2443494796752929,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.8094986081123352,0.2210032194852829,0.2096317261457443,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.743902325630188,0.1711645722389221,0.7724754810333252,285.2037048339844,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3601379394531,285.2079467773437,1.0,0.3889341354370117,1.0,1.0,0.0,1.0,-2.052419662475586,2.0524163246154785,3.39330404131033e-06,1.5847028493881226,1.0,1.0,0.0,70.05000305175781,58.0,42845.55859375,0.0,738.1605224609375,1.0,281.2415466308594,284.09649658203125,295.3568115234375,298.0927124023437,293.1499938964844,293.1499938964844,280.95001220703125,28890.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261024951934814,1.0,0.0,0.0,3.581442356109619,3.581464529037476,8.558727699892188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.580078125,0.0,1406.029296875,1895.4371337890625,0.0,2712.194580078125,0.8814438581466675,1.0,0.0,3.0,1.0,0.0
18175320,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.8465007543563843,0.2549164891242981,0.2293967455625534,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.8604544997215271,0.2681630849838257,0.2540428638458252,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.94573974609375,0.3493152558803558,0.2443494796752929,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.8094986081123352,0.2210032194852829,0.2096317261457443,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.743902325630188,0.1711645722389221,0.7724754810333252,285.2037048339844,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3601379394531,285.2079467773437,1.0,0.3889341354370117,1.0,1.0,0.0,1.0,-2.052419662475586,2.0524163246154785,3.39330404131033e-06,1.5847028493881226,1.0,1.0,0.0,70.05000305175781,58.0,42845.55859375,0.0,738.1605224609375,1.0,281.2415466308594,284.09649658203125,295.3568115234375,298.0927124023437,293.1499938964844,293.1499938964844,280.95001220703125,28890.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261024951934814,1.0,0.0,0.0,3.581442356109619,3.581464529037476,8.558727699892188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.580078125,0.0,1406.029296875,1895.4371337890625,0.0,2712.194580078125,0.8814438581466675,1.0,0.0,3.0,1.0,0.0
18175380,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8804522752761841,0.2586380541324615,0.2327390015125274,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8958487510681152,0.2722707390785217,0.2578144371509552,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.981746256351471,0.3516274392604828,0.2459577322006225,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8410292863845825,0.2249651402235031,0.213229164481163,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7738133668899536,0.1741619408130645,0.7850106954574585,285.0398254394531,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3690490722656,285.0388488769531,1.0,0.3864754438400268,1.0,1.0,0.0,1.0,-2.0822739601135254,2.082270383834839,3.491959205348394e-06,1.6080398559570312,1.0,1.0,0.0,62.94005584716797,46.0,44241.484375,0.0,738.3786010742188,1.0,280.9595031738281,283.8962707519531,295.42156982421875,298.31475830078125,293.1499938964844,293.1499938964844,280.6499938964844,29281.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422207236289978,1.0,0.0,0.0,3.604322671890259,3.6043450832366943,8.668433792990982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.669921875,0.0,1433.3043212890625,1895.4371337890625,0.0,2862.470458984375,0.8870893716812134,1.0,0.0,3.0,1.0,0.0
18175440,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8804522752761841,0.2586380541324615,0.2327390015125274,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8958487510681152,0.2722707390785217,0.2578144371509552,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.981746256351471,0.3516274392604828,0.2459577322006225,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8410292863845825,0.2249651402235031,0.213229164481163,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7738133668899536,0.1741619408130645,0.7850106954574585,285.0398254394531,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3690490722656,285.0388488769531,1.0,0.3864754438400268,1.0,1.0,0.0,1.0,-2.0822739601135254,2.082270383834839,3.491959205348394e-06,1.6080398559570312,1.0,1.0,0.0,62.94005584716797,46.0,44241.484375,0.0,738.3786010742188,1.0,280.9595031738281,283.8962707519531,295.42156982421875,298.31475830078125,293.1499938964844,293.1499938964844,280.6499938964844,29281.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422207236289978,1.0,0.0,0.0,3.604322671890259,3.6043450832366943,8.668433792990982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.669921875,0.0,1433.3043212890625,1895.4371337890625,0.0,2862.470458984375,0.8870893716812134,1.0,0.0,3.0,1.0,0.0
18175500,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9025915265083312,0.2601252496242523,0.2340157181024551,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9198672771453856,0.2740415930747986,0.2594022452831268,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.3524075746536255,0.2461351901292801,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8614338636398315,0.2267081439495086,0.2147795110940933,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7935580611228943,0.1754692494869232,0.790360152721405,284.9031066894531,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.36962890625,284.8887634277344,1.0,0.3845213949680328,1.0,1.0,0.0,1.0,-2.094099283218384,2.0940957069396973,3.5316004414198687e-06,1.6173715591430664,0.9444820880889891,0.9444820880889891,0.0,58.98982238769531,46.0,45319.54296875,0.0,734.4368286132812,1.0,280.7020263671875,283.722900390625,295.44171142578125,298.4692077636719,293.1499938964844,293.1499938964844,280.6499938964844,30551.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527278304100037,1.0,0.0,0.0,3.608511924743652,3.608534574508667,8.688595585226722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.26025390625,0.0,1447.1951904296875,1895.4371337890625,0.0,2960.82666015625,0.8894214034080505,1.0,0.0,3.0,1.0,0.0
