time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175560,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9209883213043212,0.2613917589187622,0.2351094186305999,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9398230910301208,0.2756213247776031,0.2608454823493957,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.9990000128746032,0.3539714217185974,0.2347739934921264,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8778892159461975,0.2282806634902954,0.2162121534347534,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8088757991790771,0.1766276806592941,0.7952795624732971,284.8466491699219,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.368896484375,284.84521484375,1.0,0.3816513121128082,1.0,1.0,0.0,1.0,-2.0925066471099854,2.092503070831299,3.5264001780888066e-06,1.6162110567092896,0.8789272904396057,0.8789272904396057,0.0,56.122215270996094,34.0,45258.34765625,0.0,722.3850708007812,1.0,280.6582946777344,283.67926025390625,295.4043273925781,298.39013671875,293.1499938964844,293.1499938964844,280.95001220703125,35353.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857754647731781,1.0,0.0,0.0,3.582632064819336,3.582655429840088,8.564414883949212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.51708984375,0.0,1454.755126953125,1895.4371337890625,0.0,3007.9482421875,0.8893113136291504,1.0,0.0,3.0,1.0,0.0
18175620,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9707006812095642,0.2650509178638458,0.2378049492835998,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9863005876541138,0.279538094997406,0.2640382647514343,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.3638823330402374,0.2058304697275161,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9246622323989868,0.2320407778024673,0.2193066924810409,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8467009663581848,0.1794579029083252,0.8059582710266113,285.0068359375,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.3815002441406,285.0068359375,1.0,0.3739809393882751,1.0,1.0,0.0,1.0,-2.080124855041504,2.0801215171813965,3.4852757835324155e-06,1.6066579818725586,0.9833165407180786,0.9833165407180786,0.0,49.544376373291016,54.0,44137.5546875,0.0,689.0866088867188,1.0,280.9418334960937,283.8535461425781,295.2936096191406,298.1405944824219,293.1499938964844,293.1499938964844,280.6499938964844,30551.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474607467651367,1.0,0.0,0.0,3.6223106384277344,3.622333526611328,8.755172302699066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.3076171875,0.0,1462.1260986328125,1895.4371337890625,0.0,2911.493408203125,0.8926770091056824,1.0,0.0,3.0,1.0,0.0
18175680,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9707006812095642,0.2650509178638458,0.2378049492835998,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9863005876541138,0.279538094997406,0.2640382647514343,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.3638823330402374,0.2058304697275161,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9246622323989868,0.2320407778024673,0.2193066924810409,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8467009663581848,0.1794579029083252,0.8059582710266113,285.0068359375,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.3815002441406,285.0068359375,1.0,0.3739809393882751,1.0,1.0,0.0,1.0,-2.080124855041504,2.0801215171813965,3.4852757835324155e-06,1.6066579818725586,0.9833165407180786,0.9833165407180786,0.0,49.544376373291016,54.0,44137.5546875,0.0,689.0866088867188,1.0,280.9418334960937,283.8535461425781,295.2936096191406,298.1405944824219,293.1499938964844,293.1499938964844,280.6499938964844,30551.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474607467651367,1.0,0.0,0.0,3.6223106384277344,3.622333526611328,8.755172302699066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.3076171875,0.0,1462.1260986328125,1895.4371337890625,0.0,2911.493408203125,0.8926770091056824,1.0,0.0,3.0,1.0,0.0
18175740,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.9848682284355164,0.2685396671295166,0.2410569190979004,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.9985474348068236,0.2833742797374725,0.2676654160022735,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.9990000128746032,0.3773707449436188,0.1987285763025283,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.9427708387374878,0.2357190102338791,0.222836285829544,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8605451583862305,0.182290181517601,0.8187505006790161,284.8443603515625,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.4209289550781,284.8472595214844,1.0,0.3768523037433624,1.0,1.0,0.0,1.0,-2.099439859390259,2.0994362831115723,3.549052053131163e-06,1.6212530136108398,0.8427441716194153,0.8427441716194153,0.0,48.68217468261719,74.0,45124.453125,0.0,702.0979614257812,1.0,280.6573181152344,283.67413330078125,295.3342590332031,298.28619384765625,293.1499938964844,293.1499938964844,280.95001220703125,39432.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566561937332153,1.0,0.0,0.0,3.572364091873169,3.572387933731079,8.51539368795784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.7080078125,0.0,1473.634521484375,1895.4371337890625,0.0,2997.64892578125,0.8919766545295715,1.0,0.0,3.0,1.0,0.0
18175800,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.9848682284355164,0.2685396671295166,0.2410569190979004,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.9985474348068236,0.2833742797374725,0.2676654160022735,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.9990000128746032,0.3773707449436188,0.1987285763025283,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.9427708387374878,0.2357190102338791,0.222836285829544,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8605451583862305,0.182290181517601,0.8187505006790161,284.8443603515625,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.4209289550781,284.8472595214844,1.0,0.3768523037433624,1.0,1.0,0.0,1.0,-2.099439859390259,2.0994362831115723,3.549052053131163e-06,1.6212530136108398,0.8427441716194153,0.8427441716194153,0.0,48.68217468261719,74.0,45124.453125,0.0,702.0979614257812,1.0,280.6573181152344,283.67413330078125,295.3342590332031,298.28619384765625,293.1499938964844,293.1499938964844,280.95001220703125,39432.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566561937332153,1.0,0.0,0.0,3.572364091873169,3.572387933731079,8.51539368795784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.7080078125,0.0,1473.634521484375,1895.4371337890625,0.0,2997.64892578125,0.8919766545295715,1.0,0.0,3.0,1.0,0.0
18175860,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9699185490608216,0.2729703783988952,0.2447619587182998,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9856469631195068,0.2878740131855011,0.2717932164669037,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9990000128746032,0.3857575058937073,0.2123908102512359,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.925302505493164,0.2399376928806305,0.2266866713762283,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8471899628639221,0.1855882555246353,0.8331032395362854,285.0701904296875,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.44921875,285.07470703125,1.0,0.3873931467533111,1.0,1.0,0.0,1.0,-2.1470861434936523,2.147082567214966,3.710434612003155e-06,1.6581052541732788,1.0,1.0,0.0,52.707557678222656,94.0,44967.78125,0.0,757.6032104492188,1.0,280.9425354003906,283.8946228027344,295.2652587890625,298.1317443847656,293.1499938964844,293.1499938964844,280.6499938964844,30164.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474952578544617,1.0,0.0,0.0,3.635211944580078,3.635234832763672,8.817648335934791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.96240234375,0.0,1473.2962646484375,1895.4371337890625,0.0,2911.81640625,0.8951678276062012,1.0,0.0,3.0,1.0,0.0
18175920,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9699185490608216,0.2729703783988952,0.2447619587182998,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9856469631195068,0.2878740131855011,0.2717932164669037,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9990000128746032,0.3857575058937073,0.2123908102512359,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.925302505493164,0.2399376928806305,0.2266866713762283,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8471899628639221,0.1855882555246353,0.8331032395362854,285.0701904296875,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.44921875,285.07470703125,1.0,0.3873931467533111,1.0,1.0,0.0,1.0,-2.1470861434936523,2.147082567214966,3.710434612003155e-06,1.6581052541732788,1.0,1.0,0.0,52.707557678222656,94.0,44967.78125,0.0,757.6032104492188,1.0,280.9425354003906,283.8946228027344,295.2652587890625,298.1317443847656,293.1499938964844,293.1499938964844,280.6499938964844,30164.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474952578544617,1.0,0.0,0.0,3.635211944580078,3.635234832763672,8.817648335934791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.96240234375,0.0,1473.2962646484375,1895.4371337890625,0.0,2911.81640625,0.8951678276062012,1.0,0.0,3.0,1.0,0.0
18175980,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9337865710258484,0.2770603597164154,0.2488890141248703,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9526011347770692,0.2922411859035492,0.2763057053089142,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9990000128746032,0.3870924711227417,0.2398722767829895,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8913043737411499,0.244046151638031,0.2309364378452301,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8203897476196289,0.1887900680303573,0.8491552472114563,284.95379638671875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.4384155273437,284.9571228027344,1.0,0.4037950336933136,1.0,1.0,0.0,1.0,-2.21484375,2.214839696884156,3.946863216697238e-06,1.7106728553771973,0.957686185836792,0.957686185836792,0.0,60.72763442993164,114.0,46933.56640625,0.0,849.2109375,1.0,280.656982421875,283.7347412109375,295.3350524902344,298.375732421875,293.1499938964844,293.1499938964844,280.3500061035156,31993.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628522157669067,1.0,0.0,0.0,3.6429693698883057,3.64299249649048,8.855320743350603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.3486328125,0.0,1495.439697265625,1895.4371337890625,0.0,3055.758056640625,0.8989938497543335,1.0,0.0,3.0,1.0,0.0
18176040,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9337865710258484,0.2770603597164154,0.2488890141248703,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9526011347770692,0.2922411859035492,0.2763057053089142,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9990000128746032,0.3870924711227417,0.2398722767829895,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8913043737411499,0.244046151638031,0.2309364378452301,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8203897476196289,0.1887900680303573,0.8491552472114563,284.95379638671875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.4384155273437,284.9571228027344,1.0,0.4037950336933136,1.0,1.0,0.0,1.0,-2.21484375,2.214839696884156,3.946863216697238e-06,1.7106728553771973,0.957686185836792,0.957686185836792,0.0,60.72763442993164,114.0,46933.56640625,0.0,849.2109375,1.0,280.656982421875,283.7347412109375,295.3350524902344,298.375732421875,293.1499938964844,293.1499938964844,280.3500061035156,31993.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628522157669067,1.0,0.0,0.0,3.6429693698883057,3.64299249649048,8.855320743350603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.3486328125,0.0,1495.439697265625,1895.4371337890625,0.0,3055.758056640625,0.8989938497543335,1.0,0.0,3.0,1.0,0.0
18176100,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9106292724609376,0.2788340449333191,0.2507187724113464,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.929404079914093,0.2942268550395965,0.2784112989902496,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9990000128746032,0.3848327100276947,0.2579095661640167,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8721242547035217,0.2459235787391662,0.2329361289739608,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8034989833831787,0.1902104765176773,0.8566146492958069,284.8570251464844,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.4193115234375,284.84979248046875,1.0,0.4135739803314209,1.0,1.0,0.0,1.0,-2.2525954246521,2.252591371536255,4.081979113834677e-06,1.7399598360061646,0.8818354606628418,0.8818354606628418,0.0,66.2329330444336,114.0,48381.08203125,0.0,906.5445556640624,1.0,280.4001770019531,283.5968933105469,295.3635559082031,298.55731201171875,293.1499938964844,293.1499938964844,280.3500061035156,34924.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737764954566956,1.0,0.0,0.0,3.630991697311402,3.631015300750733,8.797186978881655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.1865234375,0.0,1504.1162109375,1895.4371337890625,0.0,3158.232666015625,0.8995481133460999,1.0,0.0,3.0,1.0,0.0
18176160,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8826596736907959,0.280475914478302,0.2524751424789428,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.898996889591217,0.2960954904556274,0.2804782092571258,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9852745532989502,0.3809534907341003,0.2681931853294372,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8471410870552063,0.24768827855587,0.2349097430706024,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7795526385307312,0.1915111392736435,0.863947331905365,284.8606872558594,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.40216064453125,284.86431884765625,1.0,0.4236823916435241,1.0,1.0,0.0,1.0,-2.28113341331482,2.2811291217803955,4.186866135569289e-06,1.7627495527267456,0.8515086770057678,0.8515086770057678,0.0,74.07286834716797,132.0,48796.73828125,0.0,965.208251953125,1.0,280.3576965332031,283.5988464355469,295.33795166015625,298.5132751464844,293.1499938964844,293.1499938964844,280.6499938964844,39518.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800173997879028,1.0,0.0,0.0,3.59666109085083,3.5966854095458984,8.631620858068345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.63525390625,0.0,1500.576171875,1895.4371337890625,0.0,3216.74365234375,0.8975447416305542,1.0,0.0,3.0,1.0,0.0
18176220,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8349170088768005,0.2848238050937652,0.2567149996757507,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8491436839103699,0.3005799353122711,0.2851580083370209,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.919380784034729,0.3780261576175689,0.2654744684696197,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8030105829238892,0.2518183588981628,0.2393039613962173,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7379528880119324,0.1945457011461258,0.8801530599594116,285.0661315917969,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4053649902344,285.069091796875,1.0,0.4426819682121277,1.0,1.0,0.0,1.0,-2.312944173812866,2.3129398822784424,4.303652985981898e-06,1.787148118019104,1.0,1.0,0.0,92.90420532226562,120.0,48399.3046875,0.0,1072.38037109375,1.0,280.64276123046875,283.8011779785156,295.2541809082031,298.3397827148437,293.1499938964844,293.1499938964844,280.3500061035156,30447.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749389052391052,1.0,0.0,0.0,3.658798694610596,3.658821821212769,8.932444188758382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.232421875,0.0,1501.337890625,1895.4371337890625,0.0,3169.134033203125,0.900826632976532,1.0,0.0,3.0,1.0,0.0
18176280,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8349170088768005,0.2848238050937652,0.2567149996757507,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8491436839103699,0.3005799353122711,0.2851580083370209,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.919380784034729,0.3780261576175689,0.2654744684696197,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8030105829238892,0.2518183588981628,0.2393039613962173,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7379528880119324,0.1945457011461258,0.8801530599594116,285.0661315917969,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4053649902344,285.069091796875,1.0,0.4426819682121277,1.0,1.0,0.0,1.0,-2.312944173812866,2.3129398822784424,4.303652985981898e-06,1.787148118019104,1.0,1.0,0.0,92.90420532226562,120.0,48399.3046875,0.0,1072.38037109375,1.0,280.64276123046875,283.8011779785156,295.2541809082031,298.3397827148437,293.1499938964844,293.1499938964844,280.3500061035156,30447.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749389052391052,1.0,0.0,0.0,3.658798694610596,3.658821821212769,8.932444188758382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.232421875,0.0,1501.337890625,1895.4371337890625,0.0,3169.134033203125,0.900826632976532,1.0,0.0,3.0,1.0,0.0
18176340,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8249601721763611,0.2886693477630615,0.2606652975082397,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8388257622718811,0.3047977089881897,0.2895742654800415,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9014906287193298,0.3782833814620971,0.2655701041221618,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.792924702167511,0.2557281255722046,0.2434058040380478,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7294901609420776,0.1974115669727325,0.8948002457618713,284.9203491210937,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4058837890625,284.9212646484375,1.0,0.4518192112445831,1.0,1.0,0.0,1.0,-2.34563946723938,2.345635175704956,4.4260791582928505e-06,1.812572002410889,0.9271421432495116,0.9271421432495116,0.0,100.4432601928711,108.0,49892.21875,0.0,1138.1146240234375,1.0,280.35699462890625,283.6204833984375,295.3060607910156,298.5424194335937,293.1499938964844,293.1499938964844,280.04998779296875,33736.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886932134628296,1.0,0.0,0.0,3.654388427734375,3.654412031173706,8.91092327037768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.03466796875,0.0,1521.1031494140625,1895.4371337890625,0.0,3297.984375,0.9035660624504088,1.0,0.0,3.0,1.0,0.0
18176400,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8249601721763611,0.2886693477630615,0.2606652975082397,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8388257622718811,0.3047977089881897,0.2895742654800415,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9014906287193298,0.3782833814620971,0.2655701041221618,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.792924702167511,0.2557281255722046,0.2434058040380478,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7294901609420776,0.1974115669727325,0.8948002457618713,284.9203491210937,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4058837890625,284.9212646484375,1.0,0.4518192112445831,1.0,1.0,0.0,1.0,-2.34563946723938,2.345635175704956,4.4260791582928505e-06,1.812572002410889,0.9271421432495116,0.9271421432495116,0.0,100.4432601928711,108.0,49892.21875,0.0,1138.1146240234375,1.0,280.35699462890625,283.6204833984375,295.3060607910156,298.5424194335937,293.1499938964844,293.1499938964844,280.04998779296875,33736.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886932134628296,1.0,0.0,0.0,3.654388427734375,3.654412031173706,8.91092327037768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.03466796875,0.0,1521.1031494140625,1895.4371337890625,0.0,3297.984375,0.9035660624504088,1.0,0.0,3.0,1.0,0.0
18176460,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.8280702829360962,0.2915947139263153,0.2634446918964386,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8423042893409729,0.30820232629776,0.2929573357105255,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.9024105668067932,0.3788751661777496,0.265958696603775,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.796836256980896,0.2588764727115631,0.2465488016605377,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.7324661612510681,0.1995825618505478,0.905336320400238,284.8128662109375,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.3994445800781,284.8178100585937,1.0,0.455031156539917,1.0,1.0,0.0,1.0,-2.369948625564575,2.3699440956115723,4.51824280389701e-06,1.8314588069915767,0.7796986699104309,0.7796986699104309,0.0,101.0107650756836,96.0,50885.28515625,0.0,1167.75,1.0,280.0577087402344,283.4914855957031,295.2998962402344,298.6162109375,293.1499938964844,293.1499938964844,280.3500061035156,48788.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007453918457032,1.0,0.0,0.0,3.5369668006896973,3.536992073059082,8.347477660208824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.97607421875,0.0,1503.732666015625,1895.4371337890625,0.0,3410.531494140625,0.8958250880241394,1.0,0.0,3.0,1.0,0.0
18176520,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.8280702829360962,0.2915947139263153,0.2634446918964386,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8423042893409729,0.30820232629776,0.2929573357105255,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.9024105668067932,0.3788751661777496,0.265958696603775,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.796836256980896,0.2588764727115631,0.2465488016605377,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.7324661612510681,0.1995825618505478,0.905336320400238,284.8128662109375,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.3994445800781,284.8178100585937,1.0,0.455031156539917,1.0,1.0,0.0,1.0,-2.369948625564575,2.3699440956115723,4.51824280389701e-06,1.8314588069915767,0.7796986699104309,0.7796986699104309,0.0,101.0107650756836,96.0,50885.28515625,0.0,1167.75,1.0,280.0577087402344,283.4914855957031,295.2998962402344,298.6162109375,293.1499938964844,293.1499938964844,280.3500061035156,48788.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007453918457032,1.0,0.0,0.0,3.5369668006896973,3.536992073059082,8.347477660208824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.97607421875,0.0,1503.732666015625,1895.4371337890625,0.0,3410.531494140625,0.8958250880241394,1.0,0.0,3.0,1.0,0.0
18176580,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8418034315109253,0.2954925298690796,0.2664194703102112,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.856648862361908,0.3121248185634613,0.2962293624877929,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9173423051834106,0.3808006644248962,0.2668551504611969,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8113265633583069,0.26237553358078,0.2494733780622482,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7442294955253601,0.2019195407629013,0.914267599582672,285.0103759765625,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.4010925292969,285.0124816894531,1.0,0.4545172154903412,1.0,1.0,0.0,1.0,-2.392768621444702,2.392764091491699,4.605371032084804e-06,1.84903085231781,0.9040139317512512,0.9040139317512512,0.0,96.65965270996094,84.0,50445.7109375,0.0,1176.1444091796875,1.0,280.3423156738281,283.68524169921875,295.23150634765625,298.4410705566406,293.1499938964844,293.1499938964844,280.6499938964844,35443.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916390538215637,1.0,0.0,0.0,3.6037187576293945,3.6037423610687256,8.665529094287194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.6220703125,0.0,1478.177734375,1895.4371337890625,0.0,3325.532470703125,0.894328236579895,1.0,0.0,3.0,1.0,0.0
18176640,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8418034315109253,0.2954925298690796,0.2664194703102112,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.856648862361908,0.3121248185634613,0.2962293624877929,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9173423051834106,0.3808006644248962,0.2668551504611969,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8113265633583069,0.26237553358078,0.2494733780622482,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7442294955253601,0.2019195407629013,0.914267599582672,285.0103759765625,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.4010925292969,285.0124816894531,1.0,0.4545172154903412,1.0,1.0,0.0,1.0,-2.392768621444702,2.392764091491699,4.605371032084804e-06,1.84903085231781,0.9040139317512512,0.9040139317512512,0.0,96.65965270996094,84.0,50445.7109375,0.0,1176.1444091796875,1.0,280.3423156738281,283.68524169921875,295.23150634765625,298.4410705566406,293.1499938964844,293.1499938964844,280.6499938964844,35443.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916390538215637,1.0,0.0,0.0,3.6037187576293945,3.6037423610687256,8.665529094287194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.6220703125,0.0,1478.177734375,1895.4371337890625,0.0,3325.532470703125,0.894328236579895,1.0,0.0,3.0,1.0,0.0
18176700,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.853105902671814,0.2977344989776611,0.268175333738327,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.8684115409851074,0.3143075108528137,0.2980453670024872,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.9308765530586244,0.3821119964122772,0.2675607204437256,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.8220785856246948,0.2643036842346191,0.2510663270950317,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7538930177688599,0.2032297253608703,0.9191309213638306,285.15496826171875,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.404541015625,285.167236328125,1.0,0.4534522294998169,1.0,1.0,0.0,1.0,-2.4056620597839355,2.405657291412353,4.655013981391676e-06,1.8589763641357424,1.0,1.0,0.0,93.08970642089844,84.0,49770.40234375,0.0,1176.3697509765625,1.0,280.5990295410156,283.84832763671875,295.2077941894531,298.3096008300781,293.1499938964844,293.1499938964844,280.6499938964844,30473.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853490352630615,1.0,0.0,0.0,3.6406564712524414,3.640679359436035,8.844080525705067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.68017578125,0.0,1481.5531005859375,1895.4371337890625,0.0,3266.6865234375,0.8968573212623596,1.0,0.0,3.0,1.0,0.0
18176760,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215576171875,0.8679894208908081,0.300172209739685,0.2701223492622375,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216796875,0.8837760090827942,0.3166551887989044,0.3000135421752929,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220153808594,0.9482814073562622,0.3836434781551361,0.2684338986873626,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.8354980945587158,0.2663716971874237,0.2527814209461212,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206115722656,0.7666492462158203,0.2046603560447693,0.9244475960731506,285.221923828125,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.40997314453125,285.2254943847656,1.0,0.4520584046840668,1.0,1.0,0.0,1.0,-2.419860601425171,2.419855833053589,4.709991571871797e-06,1.869922876358032,1.0,1.0,0.0,88.80802154541016,72.0,49887.30859375,0.0,1175.150634765625,1.0,280.6425170898437,283.90087890625,295.2335205078125,298.3919372558594,293.1499938964844,293.1499938964844,280.3500061035156,30088.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836970329284668,1.0,0.0,0.0,3.6547327041625977,3.6547558307647705,8.912602424970828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.828125,0.0,1494.154052734375,1895.4371337890625,0.0,3251.217041015625,0.8994184732437134,1.0,0.0,3.0,1.0,0.0
18176820,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9052539467811584,0.3037991225719452,0.2733839452266693,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9234517216682434,0.3204816579818725,0.3035200536251068,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.985197901725769,0.3855122923851013,0.2697350680828094,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8694716691970825,0.2697559297084808,0.2558377385139465,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7989338040351868,0.2069294452667236,0.9337431192398072,285.06573486328125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4095458984375,285.0650634765625,1.0,0.4483397305011749,1.0,1.0,0.0,1.0,-2.444401979446411,2.444397211074829,4.806041033589281e-06,1.888967633247376,1.0,1.0,0.0,79.6380615234375,60.0,51442.734375,0.0,1165.57470703125,1.0,280.3588562011719,283.70831298828125,295.31378173828125,298.638671875,293.1499938964844,293.1499938964844,280.04998779296875,30420.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973785042762756,1.0,0.0,0.0,3.6737449169158936,3.6737682819366455,9.005572110254434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.43896484375,0.0,1517.730224609375,1895.4371337890625,0.0,3379.1357421875,0.9041072130203248,1.0,0.0,3.0,1.0,0.0
18176880,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9052539467811584,0.3037991225719452,0.2733839452266693,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9234517216682434,0.3204816579818725,0.3035200536251068,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.985197901725769,0.3855122923851013,0.2697350680828094,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8694716691970825,0.2697559297084808,0.2558377385139465,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7989338040351868,0.2069294452667236,0.9337431192398072,285.06573486328125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4095458984375,285.0650634765625,1.0,0.4483397305011749,1.0,1.0,0.0,1.0,-2.444401979446411,2.444397211074829,4.806041033589281e-06,1.888967633247376,1.0,1.0,0.0,79.6380615234375,60.0,51442.734375,0.0,1165.57470703125,1.0,280.3588562011719,283.70831298828125,295.31378173828125,298.638671875,293.1499938964844,293.1499938964844,280.04998779296875,30420.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973785042762756,1.0,0.0,0.0,3.6737449169158936,3.6737682819366455,9.005572110254434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.43896484375,0.0,1517.730224609375,1895.4371337890625,0.0,3379.1357421875,0.9041072130203248,1.0,0.0,3.0,1.0,0.0
18176940,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9652130603790284,0.3056589663028717,0.2752524018287658,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9817108511924744,0.3229564428329468,0.3058680593967438,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.3882778882980346,0.2423803955316543,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9241041541099548,0.2718231081962585,0.2578352093696594,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.843821108341217,0.2084227800369262,0.93892902135849,284.8859558105469,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3968505859375,284.8937072753906,1.0,0.4434796571731567,1.0,1.0,0.0,1.0,-2.470996856689453,2.470991849899292,4.915301360597368e-06,1.911711812019348,0.917742133140564,0.917742133140564,0.0,69.34650421142578,80.0,52962.24609375,0.0,1132.0689697265625,1.0,280.0574035644531,283.5077209472656,295.32489013671875,298.75244140625,293.1499938964844,293.1499938964844,279.75,34524.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102452993392944,1.0,0.0,0.0,3.663560152053833,3.663583993911743,8.955708494795545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.7138671875,0.0,1537.2261962890625,1895.4371337890625,0.0,3498.88037109375,0.9065064191818236,1.0,0.0,3.0,1.0,0.0
18177000,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9652130603790284,0.3056589663028717,0.2752524018287658,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9817108511924744,0.3229564428329468,0.3058680593967438,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.3882778882980346,0.2423803955316543,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9241041541099548,0.2718231081962585,0.2578352093696594,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.843821108341217,0.2084227800369262,0.93892902135849,284.8859558105469,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3968505859375,284.8937072753906,1.0,0.4434796571731567,1.0,1.0,0.0,1.0,-2.470996856689453,2.470991849899292,4.915301360597368e-06,1.911711812019348,0.917742133140564,0.917742133140564,0.0,69.34650421142578,80.0,52962.24609375,0.0,1132.0689697265625,1.0,280.0574035644531,283.5077209472656,295.32489013671875,298.75244140625,293.1499938964844,293.1499938964844,279.75,34524.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102452993392944,1.0,0.0,0.0,3.663560152053833,3.663583993911743,8.955708494795545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.7138671875,0.0,1537.2261962890625,1895.4371337890625,0.0,3498.88037109375,0.9065064191818236,1.0,0.0,3.0,1.0,0.0
18177060,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.943260669708252,0.3080342411994934,0.2770556509494781,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.9621651768684388,0.3254845738410949,0.3081544935703277,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.9990000128746032,0.3911188244819641,0.2600864470005035,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.902612566947937,0.274002343416214,0.2597575485706329,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.826945960521698,0.2093910574913025,0.9445419311523438,284.7884826660156,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3855285644531,284.7943725585937,1.0,0.4464370310306549,1.0,1.0,0.0,1.0,-2.460463523864746,2.460458755493164,4.868807991442736e-06,1.9010988473892207,0.7495545744895935,0.7495545744895935,0.0,73.25718688964844,98.0,53315.98828125,0.0,1157.580078125,1.0,279.75946044921875,283.3940734863281,295.3128356933594,298.7807922363281,293.1499938964844,293.1499938964844,280.04998779296875,54132.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917910635471344,1.0,0.0,0.0,3.499424695968628,3.499450445175171,8.171214744834288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.33349609375,0.0,1502.0830078125,1895.4371337890625,0.0,3569.864013671875,0.8944695591926575,1.0,0.0,3.0,1.0,0.0
18177120,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.943260669708252,0.3080342411994934,0.2770556509494781,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.9621651768684388,0.3254845738410949,0.3081544935703277,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.9990000128746032,0.3911188244819641,0.2600864470005035,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.902612566947937,0.274002343416214,0.2597575485706329,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.826945960521698,0.2093910574913025,0.9445419311523438,284.7884826660156,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3855285644531,284.7943725585937,1.0,0.4464370310306549,1.0,1.0,0.0,1.0,-2.460463523864746,2.460458755493164,4.868807991442736e-06,1.9010988473892207,0.7495545744895935,0.7495545744895935,0.0,73.25718688964844,98.0,53315.98828125,0.0,1157.580078125,1.0,279.75946044921875,283.3940734863281,295.3128356933594,298.7807922363281,293.1499938964844,293.1499938964844,280.04998779296875,54132.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917910635471344,1.0,0.0,0.0,3.499424695968628,3.499450445175171,8.171214744834288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.33349609375,0.0,1502.0830078125,1895.4371337890625,0.0,3569.864013671875,0.8944695591926575,1.0,0.0,3.0,1.0,0.0
18177180,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9251776337623596,0.3117709457874298,0.2802172303199768,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9445867538452148,0.3290554285049438,0.3113979697227478,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9981149435043336,0.3918659090995788,0.2743661403656006,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8870159387588501,0.2770317792892456,0.2625455856323242,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8131149411201477,0.2110764384269714,0.9519535303115844,284.9986267089844,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3858337402344,285.0019836425781,1.0,0.4559739232063293,1.0,1.0,0.0,1.0,-2.49796462059021,2.497959613800049,5.018060619477183e-06,1.9299761056900024,0.8711029291152954,0.8711029291152954,0.0,78.81768035888672,116.0,53176.890625,0.0,1225.2935791015625,1.0,280.0416564941406,283.5960998535156,295.26873779296875,298.63507080078125,293.1499938964844,293.1499938964844,280.3500061035156,38113.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074162244796752,1.0,0.0,0.0,3.571705341339112,3.5717289447784424,8.51225308906578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.21533203125,0.0,1463.2686767578125,1895.4371337890625,0.0,3472.60986328125,0.8904523849487305,1.0,0.0,3.0,1.0,0.0
18177240,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9251776337623596,0.3117709457874298,0.2802172303199768,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9445867538452148,0.3290554285049438,0.3113979697227478,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9981149435043336,0.3918659090995788,0.2743661403656006,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8870159387588501,0.2770317792892456,0.2625455856323242,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8131149411201477,0.2110764384269714,0.9519535303115844,284.9986267089844,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3858337402344,285.0019836425781,1.0,0.4559739232063293,1.0,1.0,0.0,1.0,-2.49796462059021,2.497959613800049,5.018060619477183e-06,1.9299761056900024,0.8711029291152954,0.8711029291152954,0.0,78.81768035888672,116.0,53176.890625,0.0,1225.2935791015625,1.0,280.0416564941406,283.5960998535156,295.26873779296875,298.63507080078125,293.1499938964844,293.1499938964844,280.3500061035156,38113.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074162244796752,1.0,0.0,0.0,3.571705341339112,3.5717289447784424,8.51225308906578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.21533203125,0.0,1463.2686767578125,1895.4371337890625,0.0,3472.60986328125,0.8904523849487305,1.0,0.0,3.0,1.0,0.0
18177300,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.9052721261978148,0.3138788044452667,0.2822133898735046,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.923581838607788,0.331067681312561,0.3134185671806335,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.9810997843742372,0.3919230699539184,0.2744311094284057,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.86969393491745,0.278728038072586,0.2642867565155029,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.7970255017280579,0.2120738476514816,0.95715069770813,285.1428527832031,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.38751220703125,285.1534729003906,1.0,0.4619006514549255,1.0,1.0,0.0,1.0,-2.510810375213623,2.510805130004883,5.069887720310362e-06,1.939955472946167,1.0,1.0,0.0,84.42543029785156,116.0,52579.015625,0.0,1265.035400390625,1.0,280.2981872558594,283.75457763671875,295.2572631835937,298.5235900878906,293.1499938964844,293.1499938964844,280.3500061035156,31134.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014862179756165,1.0,0.0,0.0,3.618628978729248,3.618651628494263,8.737383154766576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.677734375,0.0,1462.45068359375,1895.4371337890625,0.0,3417.434326171875,0.8927600383758545,1.0,0.0,3.0,1.0,0.0
18177360,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.8872050046920776,0.3161210417747497,0.2844286859035492,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.9033250212669371,0.3332012593746185,0.3156421482563019,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.9609256386756896,0.3925999104976654,0.2749086916446686,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854248046875,0.8528602123260498,0.2805137932300567,0.2661958932876587,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.7807359099388123,0.2131556272506714,0.9630484580993652,285.18475341796875,284.95001220703125,297.4707336425781,292.31451416015625,297.4598388671875,297.3913879394531,285.1768798828125,1.0,0.4683963060379028,0.8903854489326477,0.8903854489326477,0.2000000029802322,1.0,-2.5260674953460693,2.196622133255005,0.3294453024864197,1.623723387718201,1.0,1.0,0.0,90.78884887695312,134.0,51681.890625,0.0,1309.8297119140625,1.0,280.3415832519531,283.7528991699219,295.2907409667969,298.6099853515625,293.1499938964844,293.1499938964844,280.04998779296875,29854.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002315998077393,1.0,0.0,0.0,3.63904070854187,3.639063596725464,8.836232154862955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.92236328125,0.0,1475.1663818359375,1895.4371337890625,0.0,3405.7431640625,0.8956085443496704,1.0,0.0,3.0,1.0,0.0
