time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177420,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.8514666557312012,0.3182883560657501,0.2876385450363159,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.8662719130516052,0.3357702195644378,0.3192156255245209,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.9142975211143494,0.3923681080341339,0.2755900025367737,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.820502519607544,0.2825751602649688,0.2692340314388275,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.7490822076797485,0.2141361683607101,0.9721654653549194,284.7860717773437,284.95001220703125,297.5242004394531,292.33135986328125,297.4512023925781,297.3783874511719,284.77960205078125,1.0,0.4821057617664337,0.6711563467979431,0.6711563467979431,0.6000000238418579,1.0,-2.5496695041656494,1.2695695161819458,1.2800999879837036,0.693801999092102,0.8027513027191162,0.8027513027191162,0.0,106.21823120117188,152.0,48522.46875,0.0,1403.638671875,1.0,280.0573425292969,283.310302734375,295.31597900390625,298.5679931640625,293.1499938964844,293.1499938964844,280.3500061035156,41815.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022666215896606,1.0,0.0,0.0,3.5732970237731934,3.5733213424682617,8.519842253917886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.4814453125,0.0,1492.0953369140625,1895.4371337890625,0.0,3424.703125,0.8948279619216919,1.0,0.0,3.0,1.0,0.0
18177480,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.8514666557312012,0.3182883560657501,0.2876385450363159,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.8662719130516052,0.3357702195644378,0.3192156255245209,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.9142975211143494,0.3923681080341339,0.2755900025367737,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.820502519607544,0.2825751602649688,0.2692340314388275,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.7490822076797485,0.2141361683607101,0.9721654653549194,284.7860717773437,284.95001220703125,297.5242004394531,292.33135986328125,297.4512023925781,297.3783874511719,284.77960205078125,1.0,0.4821057617664337,0.6711563467979431,0.6711563467979431,0.6000000238418579,1.0,-2.5496695041656494,1.2695695161819458,1.2800999879837036,0.693801999092102,0.8027513027191162,0.8027513027191162,0.0,106.21823120117188,152.0,48522.46875,0.0,1403.638671875,1.0,280.0573425292969,283.310302734375,295.31597900390625,298.5679931640625,293.1499938964844,293.1499938964844,280.3500061035156,41815.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022666215896606,1.0,0.0,0.0,3.5732970237731934,3.5733213424682617,8.519842253917886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.4814453125,0.0,1492.0953369140625,1895.4371337890625,0.0,3424.703125,0.8948279619216919,1.0,0.0,3.0,1.0,0.0
18177540,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8233303427696228,0.3206110894680023,0.2900023460388183,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8369857668876648,0.3382128179073334,0.3219578266143799,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8786847591400146,0.392538458108902,0.2759101390838623,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7918651103973389,0.2844199240207672,0.2714671790599823,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.724048912525177,0.2148257941007614,0.9778737425804138,284.889404296875,284.95001220703125,297.57794189453125,292.3498229980469,297.4376525878906,297.36676025390625,284.8880310058594,1.0,0.4961558282375335,0.4519272148609161,0.4519272148609161,1.0,1.0,-2.565721035003662,0.8555272817611694,1.7101938724517822,0.2764643728733063,0.808648943901062,0.808648943901062,0.0,123.14421844482422,140.0,45504.453125,0.0,1499.1148681640625,1.0,280.342041015625,283.42333984375,295.22613525390625,298.1776733398437,293.1499938964844,293.1499938964844,280.6499938964844,43210.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726295232772827,1.0,0.0,0.0,3.53121018409729,3.5312345027923584,8.320328106492525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.04150390625,0.0,1457.1793212890625,1895.4371337890625,0.0,3147.475341796875,0.8876388072967529,1.0,0.0,3.0,1.0,0.0
18177600,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8233303427696228,0.3206110894680023,0.2900023460388183,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8369857668876648,0.3382128179073334,0.3219578266143799,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8786847591400146,0.392538458108902,0.2759101390838623,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7918651103973389,0.2844199240207672,0.2714671790599823,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.724048912525177,0.2148257941007614,0.9778737425804138,284.889404296875,284.95001220703125,297.57794189453125,292.3498229980469,297.4376525878906,297.36676025390625,284.8880310058594,1.0,0.4961558282375335,0.4519272148609161,0.4519272148609161,1.0,1.0,-2.565721035003662,0.8555272817611694,1.7101938724517822,0.2764643728733063,0.808648943901062,0.808648943901062,0.0,123.14421844482422,140.0,45504.453125,0.0,1499.1148681640625,1.0,280.342041015625,283.42333984375,295.22613525390625,298.1776733398437,293.1499938964844,293.1499938964844,280.6499938964844,43210.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726295232772827,1.0,0.0,0.0,3.53121018409729,3.5312345027923584,8.320328106492525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.04150390625,0.0,1457.1793212890625,1895.4371337890625,0.0,3147.475341796875,0.8876388072967529,1.0,0.0,3.0,1.0,0.0
18177660,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8188973069190979,0.3241725265979767,0.2931050062179565,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8322400450706482,0.3415806591510772,0.3250919580459595,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8714670538902283,0.3940552175045013,0.2768813073635101,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7867481112480164,0.2870275974273681,0.2739214301109314,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7190998196601868,0.2161169052124023,0.9837830066680908,285.0654296875,284.95001220703125,297.6319885253906,292.3697814941406,297.46075439453125,297.3682556152344,285.0679626464844,1.0,0.5013496279716492,0.485520988702774,0.485520988702774,1.0,1.0,-2.5844318866729736,0.9104116559028624,1.674020290374756,0.3269413411617279,0.9556304812431335,0.9556304812431335,0.0,128.3773651123047,128.0,44858.03125,0.0,1547.1005859375,1.0,280.6405944824219,283.6171875,295.26220703125,298.0989074707031,293.1499938964844,293.1499938964844,280.3500061035156,32027.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469239473342896,1.0,0.0,0.0,3.597569704055786,3.597592353820801,8.635981885163346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.60498046875,0.0,1446.322021484375,1895.4371337890625,0.0,2906.468505859375,0.8889199495315552,1.0,0.0,3.0,1.0,0.0
18177720,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8188973069190979,0.3241725265979767,0.2931050062179565,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8322400450706482,0.3415806591510772,0.3250919580459595,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8714670538902283,0.3940552175045013,0.2768813073635101,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7867481112480164,0.2870275974273681,0.2739214301109314,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7190998196601868,0.2161169052124023,0.9837830066680908,285.0654296875,284.95001220703125,297.6319885253906,292.3697814941406,297.46075439453125,297.3682556152344,285.0679626464844,1.0,0.5013496279716492,0.485520988702774,0.485520988702774,1.0,1.0,-2.5844318866729736,0.9104116559028624,1.674020290374756,0.3269413411617279,0.9556304812431335,0.9556304812431335,0.0,128.3773651123047,128.0,44858.03125,0.0,1547.1005859375,1.0,280.6405944824219,283.6171875,295.26220703125,298.0989074707031,293.1499938964844,293.1499938964844,280.3500061035156,32027.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469239473342896,1.0,0.0,0.0,3.597569704055786,3.597592353820801,8.635981885163346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.60498046875,0.0,1446.322021484375,1895.4371337890625,0.0,2906.468505859375,0.8889199495315552,1.0,0.0,3.0,1.0,0.0
18177780,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8249773383140564,0.3270194828510284,0.2958648800849914,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8383004069328308,0.3445391356945038,0.3280009031295776,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.876542329788208,0.3949975669384002,0.2776809334754944,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.7928202152252197,0.289292961359024,0.2761501371860504,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7235008478164673,0.2171984016895294,0.9888439178466796,284.9271240234375,284.95001220703125,297.6863708496094,292.3910522460937,297.4843139648437,297.3641052246094,284.9278564453125,1.0,0.501895010471344,0.5191147327423096,0.5191147327423096,1.0,1.0,-2.600971221923828,0.9737457633018494,1.6272252798080444,0.3864748477935791,0.8814812898635864,0.8814812898635864,0.0,126.55382537841795,116.0,46389.30078125,0.0,1561.400634765625,1.0,280.3573913574219,283.4534912109375,295.4116516113281,298.4125061035156,293.1499938964844,293.1499938964844,280.6499938964844,36095.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555127382278442,1.0,0.0,0.0,3.581217288970948,3.581240653991699,8.55765279084153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.85009765625,0.0,1458.6806640625,1895.4371337890625,0.0,2986.928466796875,0.8899886608123779,1.0,0.0,3.0,1.0,0.0
18177840,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8249773383140564,0.3270194828510284,0.2958648800849914,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8383004069328308,0.3445391356945038,0.3280009031295776,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.876542329788208,0.3949975669384002,0.2776809334754944,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.7928202152252197,0.289292961359024,0.2761501371860504,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7235008478164673,0.2171984016895294,0.9888439178466796,284.9271240234375,284.95001220703125,297.6863708496094,292.3910522460937,297.4843139648437,297.3641052246094,284.9278564453125,1.0,0.501895010471344,0.5191147327423096,0.5191147327423096,1.0,1.0,-2.600971221923828,0.9737457633018494,1.6272252798080444,0.3864748477935791,0.8814812898635864,0.8814812898635864,0.0,126.55382537841795,116.0,46389.30078125,0.0,1561.400634765625,1.0,280.3573913574219,283.4534912109375,295.4116516113281,298.4125061035156,293.1499938964844,293.1499938964844,280.6499938964844,36095.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555127382278442,1.0,0.0,0.0,3.581217288970948,3.581240653991699,8.55765279084153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.85009765625,0.0,1458.6806640625,1895.4371337890625,0.0,2986.928466796875,0.8899886608123779,1.0,0.0,3.0,1.0,0.0
18177900,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8301595449447632,0.3286132216453552,0.2969893515110016,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8436430096626282,0.3461175262928009,0.3292370736598968,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8816580772399902,0.395620733499527,0.2778910398483276,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.7981876134872437,0.2904979288578033,0.2770613729953766,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7275646924972534,0.2177858501672744,0.990552008152008,285.0622253417969,284.95001220703125,297.71368408203125,292.40216064453125,297.49755859375,297.3634033203125,285.0721435546875,1.0,0.5009214282035828,0.5359116196632385,0.5359116196632385,1.0,1.0,-2.6072049140930176,1.001537799835205,1.605667233467102,0.412743479013443,0.9833554029464722,0.9833554029464722,0.0,124.11290740966795,116.0,45714.41015625,0.0,1559.020751953125,1.0,280.6006774902344,283.60986328125,295.3727111816406,298.24713134765625,293.1499938964844,293.1499938964844,280.6499938964844,31718.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500313758850098,1.0,0.0,0.0,3.611117601394653,3.611140251159668,8.701147748979565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.853515625,0.0,1458.64306640625,1895.4371337890625,0.0,2935.564697265625,0.8917312622070312,1.0,0.0,3.0,1.0,0.0
18177960,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.8379197716712952,0.3305696547031402,0.2984758913516998,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8516164422035217,0.3479804098606109,0.3307344019412994,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8896967172622681,0.3966057598590851,0.2783680260181427,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8061178922653198,0.2919473350048065,0.2781847417354584,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7337123155593872,0.2185758650302887,0.9930001497268676,285.111083984375,284.95001220703125,297.7410888671875,292.4135437011719,297.5102233886719,297.3666076660156,285.1131591796875,1.0,0.4995008409023285,0.534271240234375,0.534271240234375,1.0,1.0,-2.615651130676269,1.0045549869537354,1.6110962629318235,0.4137601852416992,1.0,1.0,0.0,120.53347778320312,104.0,45782.984375,0.0,1554.6982421875,1.0,280.6420288085937,283.6488952636719,295.3920593261719,298.31109619140625,293.1499938964844,293.1499938964844,280.3500061035156,29781.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479639291763306,1.0,0.0,0.0,3.635421514511109,3.635444402694702,8.818665264698211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.63525390625,0.0,1470.670654296875,1895.4371337890625,0.0,2916.203857421875,0.8947024345397949,1.0,0.0,3.0,1.0,0.0
18178020,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8570905327796936,0.3333713412284851,0.3009917438030243,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8716500997543335,0.3509640693664551,0.3334449529647827,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9099442958831788,0.3975743949413299,0.2790287435054779,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8242851495742798,0.2942142784595489,0.2801890671253204,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7491348385810852,0.2196939885616302,0.9971359372138976,284.9413452148437,284.95001220703125,297.79620361328125,292.43707275390625,297.5282897949219,297.3627014160156,284.9404602050781,1.0,0.4955094754695892,0.530990481376648,0.530990481376648,1.0,1.0,-2.630110502243042,1.0060405731201172,1.6240699291229248,0.4119623899459839,0.9608342051506042,0.9608342051506042,0.0,112.14511108398438,92.0,47149.359375,0.0,1537.07958984375,1.0,280.35711669921875,283.4506530761719,295.4826354980469,298.5490417480469,293.1499938964844,293.1499938964844,280.04998779296875,31516.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860921323299408,1.0,0.0,0.0,3.645332336425781,3.645355463027954,8.866812777341693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.2548828125,0.0,1494.47705078125,1895.4371337890625,0.0,3037.646240234375,0.8989363312721252,1.0,0.0,3.0,1.0,0.0
18178080,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8570905327796936,0.3333713412284851,0.3009917438030243,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8716500997543335,0.3509640693664551,0.3334449529647827,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9099442958831788,0.3975743949413299,0.2790287435054779,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8242851495742798,0.2942142784595489,0.2801890671253204,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7491348385810852,0.2196939885616302,0.9971359372138976,284.9413452148437,284.95001220703125,297.79620361328125,292.43707275390625,297.5282897949219,297.3627014160156,284.9404602050781,1.0,0.4955094754695892,0.530990481376648,0.530990481376648,1.0,1.0,-2.630110502243042,1.0060405731201172,1.6240699291229248,0.4119623899459839,0.9608342051506042,0.9608342051506042,0.0,112.14511108398438,92.0,47149.359375,0.0,1537.07958984375,1.0,280.35711669921875,283.4506530761719,295.4826354980469,298.5490417480469,293.1499938964844,293.1499938964844,280.04998779296875,31516.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860921323299408,1.0,0.0,0.0,3.645332336425781,3.645355463027954,8.866812777341693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.2548828125,0.0,1494.47705078125,1895.4371337890625,0.0,3037.646240234375,0.8989363312721252,1.0,0.0,3.0,1.0,0.0
18178140,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.8800593614578247,0.3352426886558532,0.302441656589508,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8956787586212158,0.353169709444046,0.3352813124656677,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.936152160167694,0.3976058959960937,0.278885155916214,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.8448151350021362,0.2957722842693329,0.2814120948314667,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.7678476572036743,0.2202070206403732,0.9982263445854188,284.7975769042969,284.95001220703125,297.8517150878906,292.46148681640625,297.5408630371094,297.3500061035156,284.80035400390625,1.0,0.4900625050067901,0.5277097225189209,0.5277097225189209,1.0,1.0,-2.636671781539917,1.004011154174805,1.6326605081558228,0.4083741903305053,0.7913528084754944,0.7913528084754944,0.0,103.11788177490234,80.0,47993.984375,0.0,1505.5560302734375,1.0,280.05767822265625,283.2911376953125,295.50396728515625,298.6451721191406,293.1499938964844,293.1499938964844,280.3500061035156,45968.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725079298019409,1.0,0.0,0.0,3.543755292892456,3.5437800884246826,8.379550990866846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.5048828125,0.0,1490.5606689453125,1895.4371337890625,0.0,3146.3349609375,0.8937084078788757,1.0,0.0,3.0,1.0,0.0
18178200,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.8800593614578247,0.3352426886558532,0.302441656589508,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8956787586212158,0.353169709444046,0.3352813124656677,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.936152160167694,0.3976058959960937,0.278885155916214,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.8448151350021362,0.2957722842693329,0.2814120948314667,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.7678476572036743,0.2202070206403732,0.9982263445854188,284.7975769042969,284.95001220703125,297.8517150878906,292.46148681640625,297.5408630371094,297.3500061035156,284.80035400390625,1.0,0.4900625050067901,0.5277097225189209,0.5277097225189209,1.0,1.0,-2.636671781539917,1.004011154174805,1.6326605081558228,0.4083741903305053,0.7913528084754944,0.7913528084754944,0.0,103.11788177490234,80.0,47993.984375,0.0,1505.5560302734375,1.0,280.05767822265625,283.2911376953125,295.50396728515625,298.6451721191406,293.1499938964844,293.1499938964844,280.3500061035156,45968.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725079298019409,1.0,0.0,0.0,3.543755292892456,3.5437800884246826,8.379550990866846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.5048828125,0.0,1490.5606689453125,1895.4371337890625,0.0,3146.3349609375,0.8937084078788757,1.0,0.0,3.0,1.0,0.0
18178260,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9153579473495485,0.3384833633899688,0.3045191168785095,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9336782097816468,0.3563243746757507,0.3374921083450317,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9724237322807312,0.3989126086235046,0.279165118932724,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8761683106422424,0.2981054484844208,0.2829025089740753,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7963970303535461,0.2212857455015182,0.9999784231185912,284.9794311523437,284.95001220703125,297.9076538085937,292.48663330078125,297.562744140625,297.3512268066406,284.9808959960937,1.0,0.4838948547840118,0.5267884731292725,0.5267884731292725,1.0,1.0,-2.646047830581665,1.0065759420394895,1.6394720077514648,0.4085677564144134,0.8889803290367126,0.8889803290367126,0.0,92.4492416381836,68.0,47188.9609375,0.0,1470.27490234375,1.0,280.3422546386719,283.4826965332031,295.448974609375,298.4624938964844,293.1499938964844,293.1499938964844,280.6499938964844,36199.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606210350990295,1.0,0.0,0.0,3.5883898735046387,3.5884134769439697,8.591965752202668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.14306640625,0.0,1467.166259765625,1895.4371337890625,0.0,3034.829345703125,0.8917925953865051,1.0,0.0,3.0,1.0,0.0
18178320,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9153579473495485,0.3384833633899688,0.3045191168785095,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9336782097816468,0.3563243746757507,0.3374921083450317,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9724237322807312,0.3989126086235046,0.279165118932724,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8761683106422424,0.2981054484844208,0.2829025089740753,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7963970303535461,0.2212857455015182,0.9999784231185912,284.9794311523437,284.95001220703125,297.9076538085937,292.48663330078125,297.562744140625,297.3512268066406,284.9808959960937,1.0,0.4838948547840118,0.5267884731292725,0.5267884731292725,1.0,1.0,-2.646047830581665,1.0065759420394895,1.6394720077514648,0.4085677564144134,0.8889803290367126,0.8889803290367126,0.0,92.4492416381836,68.0,47188.9609375,0.0,1470.27490234375,1.0,280.3422546386719,283.4826965332031,295.448974609375,298.4624938964844,293.1499938964844,293.1499938964844,280.6499938964844,36199.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606210350990295,1.0,0.0,0.0,3.5883898735046387,3.5884134769439697,8.591965752202668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.14306640625,0.0,1467.166259765625,1895.4371337890625,0.0,3034.829345703125,0.8917925953865051,1.0,0.0,3.0,1.0,0.0
18178380,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.9459680914878844,0.340738445520401,0.3061354756355285,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.963338017463684,0.3584856390953064,0.3391211330890655,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.9953022599220276,0.4001172482967376,0.2796842455863952,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.9017658233642578,0.2997564077377319,0.284070074558258,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.8184979557991028,0.2221864759922027,1.0022484064102173,285.1276550292969,284.95001220703125,297.9391784667969,292.5009765625,297.57794189453125,297.3564147949219,285.13507080078125,1.0,0.4804502129554748,0.5262725949287415,0.5262725949287415,1.0,1.0,-2.654698371887207,1.0095267295837402,1.6451717615127563,0.4094533324241638,1.0,1.0,0.0,85.823974609375,68.0,46380.625,0.0,1452.0472412109375,1.0,280.6088256835937,283.649169921875,295.4354553222656,298.3410339355469,293.1499938964844,293.1499938964844,280.6499938964844,30382.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518030047416687,1.0,0.0,0.0,3.630517244338989,3.630539894104004,8.794887662588735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.1982421875,0.0,1469.7957763671875,1895.4371337890625,0.0,2952.1611328125,0.89446622133255,1.0,0.0,3.0,1.0,0.0
18178440,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.949212372303009,0.3425778448581695,0.3077996671199798,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9661753177642822,0.3602660894393921,0.3407953381538391,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632995605469,0.9969515204429626,0.4019268453121185,0.2805123925209045,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9043536186218262,0.3011168539524078,0.2853564620018005,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.8203460574150085,0.2229495197534561,1.0056726932525637,285.1632995605469,284.95001220703125,297.96405029296875,292.5123291015625,297.5907287597656,297.3623352050781,285.1620178222656,1.0,0.4765098989009857,0.525867223739624,0.525867223739624,1.0,1.0,-2.631974220275879,0.9985179901123048,1.633456110954285,0.4089058339595794,1.0,1.0,0.0,84.9780502319336,71.0,46165.3984375,0.0,1435.7711181640625,1.0,280.6420593261719,283.6757507324219,295.47076416015625,298.4169006347656,293.1499938964844,293.1499938964844,280.3500061035156,29915.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493576049804688,1.0,0.0,0.0,3.644116163253784,3.644139051437378,8.860897082740848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.7509765625,0.0,1481.180419921875,1895.4371337890625,0.0,2929.254150390625,0.8968157768249512,1.0,0.0,3.0,1.0,0.0
18178500,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.978265643119812,0.3442538678646087,0.3092988133430481,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9920912981033324,0.3620422482490539,0.3423758447170257,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.4051491320133209,0.2611687481403351,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9352437257766724,0.3024753332138061,0.2865124046802521,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8429138660430908,0.2237135171890258,1.0082850456237793,285.0294494628906,284.95001220703125,297.9924011230469,292.5253601074219,297.6034240722656,297.365478515625,285.0180358886719,1.0,0.4754365384578705,0.5254066586494446,0.5254066586494446,1.0,1.0,-2.6503686904907227,1.0063461065292358,1.6440225839614868,0.4072936177253723,1.0,1.0,0.0,79.23956298828125,71.0,47362.4453125,0.0,1416.4559326171875,1.0,280.3974304199219,283.5149841308594,295.558837890625,298.6674194335937,293.1499938964844,293.1499938964844,280.3500061035156,30094.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566377758979797,1.0,0.0,0.0,3.653979539871216,3.6540026664733887,8.908929771678231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.5205078125,0.0,1493.3660888671875,1895.4371337890625,0.0,2997.476318359375,0.8992623686790466,1.0,0.0,3.0,1.0,0.0
18178560,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9862833619117736,0.3453738689422607,0.3104280829429626,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9989922642707824,0.3633957207202911,0.3435726165771484,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9990000128746032,0.4087749719619751,0.254860907793045,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.9452692866325378,0.3034521639347076,0.2875073850154876,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8501323461532593,0.2241639494895935,1.0105445384979248,284.96832275390625,284.95001220703125,298.0209045410156,292.5384826660156,297.61395263671875,297.3652648925781,284.9662170410156,1.0,0.474236786365509,0.5249625444412231,0.5249625444412231,1.0,1.0,-2.649440050125122,1.0052807331085205,1.6441594362258911,0.4063417911529541,0.9843125343322754,0.9843125343322754,0.0,77.60795593261719,91.0,47469.95703125,0.0,1407.87939453125,1.0,280.3574523925781,283.46014404296875,295.5755615234375,298.6642761230469,293.1499938964844,293.1499938964844,280.04998779296875,30655.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860892117023468,1.0,0.0,0.0,3.660963773727417,3.66098690032959,8.943019338403246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.75048828125,0.0,1505.28857421875,1895.4371337890625,0.0,3037.372314453125,0.9014705419540404,1.0,0.0,3.0,1.0,0.0
18178620,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.9787068367004396,0.3470194041728973,0.3121224045753479,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.992862582206726,0.3655732572078705,0.3460246920585632,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.9990000128746032,0.4136302769184112,0.263159692287445,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.93574196100235,0.3048983216285705,0.289094477891922,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8422736525535583,0.2246039360761642,1.0135372877120972,284.81719970703125,284.95001220703125,298.0782775878906,292.5648803710937,297.6326904296875,297.36053466796875,284.820068359375,1.0,0.4796786904335022,0.524074375629425,0.524074375629425,1.0,1.0,-2.669921636581421,1.0127618312835691,1.657159686088562,0.4087029099464416,0.8242292404174805,0.8242292404174805,0.0,80.40282440185547,109.0,48565.3359375,0.0,1448.0623779296875,1.0,280.0574951171875,283.2896728515625,295.6045837402344,298.7736511230469,293.1499938964844,293.1499938964844,280.3500061035156,42128.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718469738960266,1.0,0.0,0.0,3.58794379234314,3.587968349456787,8.589829576521879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.369140625,0.0,1510.2950439453125,1895.4371337890625,0.0,3140.13525390625,0.898705005645752,1.0,0.0,3.0,1.0,0.0
18178680,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.9787068367004396,0.3470194041728973,0.3121224045753479,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.992862582206726,0.3655732572078705,0.3460246920585632,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.9990000128746032,0.4136302769184112,0.263159692287445,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.93574196100235,0.3048983216285705,0.289094477891922,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8422736525535583,0.2246039360761642,1.0135372877120972,284.81719970703125,284.95001220703125,298.0782775878906,292.5648803710937,297.6326904296875,297.36053466796875,284.820068359375,1.0,0.4796786904335022,0.524074375629425,0.524074375629425,1.0,1.0,-2.669921636581421,1.0127618312835691,1.657159686088562,0.4087029099464416,0.8242292404174805,0.8242292404174805,0.0,80.40282440185547,109.0,48565.3359375,0.0,1448.0623779296875,1.0,280.0574951171875,283.2896728515625,295.6045837402344,298.7736511230469,293.1499938964844,293.1499938964844,280.3500061035156,42128.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718469738960266,1.0,0.0,0.0,3.58794379234314,3.587968349456787,8.589829576521879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.369140625,0.0,1510.2950439453125,1895.4371337890625,0.0,3140.13525390625,0.898705005645752,1.0,0.0,3.0,1.0,0.0
18178740,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9564251899719238,0.3500870764255523,0.3146435022354126,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9731714725494384,0.3686821460723877,0.3488298058509826,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.4132824540138244,0.2844651639461517,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9105320572853088,0.3071105182170868,0.2911198139190674,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8231421113014221,0.2255523800849914,1.017872929573059,285.02294921875,284.95001220703125,298.1361999511719,292.5913391113281,297.6506652832031,297.3537292480469,285.0257873535156,1.0,0.4902833700180053,0.5231862664222717,0.5231862664222717,1.0,1.0,-2.7095513343811035,1.0283889770507812,1.6811622381210327,0.4151104092597961,0.9571000933647156,0.9571000933647156,0.0,87.49847412109375,127.0,48164.74609375,0.0,1535.2900390625,1.0,280.3426818847656,283.4981994628906,295.5606384277344,298.62353515625,293.1499938964844,293.1499938964844,280.04998779296875,32562.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613765835762024,1.0,0.0,0.0,3.6437814235687256,3.6438047885894775,8.859270224093052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.119140625,0.0,1500.58251953125,1895.4371337890625,0.0,3041.916259765625,0.8999019861221313,1.0,0.0,3.0,1.0,0.0
18178800,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9564251899719238,0.3500870764255523,0.3146435022354126,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9731714725494384,0.3686821460723877,0.3488298058509826,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.4132824540138244,0.2844651639461517,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9105320572853088,0.3071105182170868,0.2911198139190674,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8231421113014221,0.2255523800849914,1.017872929573059,285.02294921875,284.95001220703125,298.1361999511719,292.5913391113281,297.6506652832031,297.3537292480469,285.0257873535156,1.0,0.4902833700180053,0.5231862664222717,0.5231862664222717,1.0,1.0,-2.7095513343811035,1.0283889770507812,1.6811622381210327,0.4151104092597961,0.9571000933647156,0.9571000933647156,0.0,87.49847412109375,127.0,48164.74609375,0.0,1535.2900390625,1.0,280.3426818847656,283.4981994628906,295.5606384277344,298.62353515625,293.1499938964844,293.1499938964844,280.04998779296875,32562.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613765835762024,1.0,0.0,0.0,3.6437814235687256,3.6438047885894775,8.859270224093052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.119140625,0.0,1500.58251953125,1895.4371337890625,0.0,3041.916259765625,0.8999019861221313,1.0,0.0,3.0,1.0,0.0
18178860,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9083383083343506,0.3524149358272552,0.3175768256187439,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9264075756072998,0.371375560760498,0.3521448373794555,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9619730114936828,0.4097186923027038,0.2876782417297363,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8686840534210205,0.30894735455513,0.2936026453971863,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7859009504318237,0.2262142449617386,1.0241804122924805,284.891357421875,284.95001220703125,298.1946716308594,292.6177673339844,297.66461181640625,297.3409423828125,284.892333984375,1.0,0.5029259324073792,0.5218217968940735,0.5218217968940735,1.0,1.0,-2.731846332550049,1.035768747329712,1.696077585220337,0.4177136123180389,0.8615991473197937,0.8615991473197937,0.0,101.66666412353516,145.0,49572.29296875,0.0,1632.6094970703125,1.0,280.0570983886719,283.3380126953125,295.6565246582031,298.8707275390625,293.1499938964844,293.1499938964844,280.3500061035156,38455.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729453682899475,1.0,0.0,0.0,3.610718488693237,3.610742568969727,8.699224736119504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.0576171875,0.0,1508.0775146484375,1895.4371337890625,0.0,3150.4375,0.8993659615516663,1.0,0.0,3.0,1.0,0.0
18178920,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9083383083343506,0.3524149358272552,0.3175768256187439,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9264075756072998,0.371375560760498,0.3521448373794555,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9619730114936828,0.4097186923027038,0.2876782417297363,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8686840534210205,0.30894735455513,0.2936026453971863,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7859009504318237,0.2262142449617386,1.0241804122924805,284.891357421875,284.95001220703125,298.1946716308594,292.6177673339844,297.66461181640625,297.3409423828125,284.892333984375,1.0,0.5029259324073792,0.5218217968940735,0.5218217968940735,1.0,1.0,-2.731846332550049,1.035768747329712,1.696077585220337,0.4177136123180389,0.8615991473197937,0.8615991473197937,0.0,101.66666412353516,145.0,49572.29296875,0.0,1632.6094970703125,1.0,280.0570983886719,283.3380126953125,295.6565246582031,298.8707275390625,293.1499938964844,293.1499938964844,280.3500061035156,38455.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729453682899475,1.0,0.0,0.0,3.610718488693237,3.610742568969727,8.699224736119504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.0576171875,0.0,1508.0775146484375,1895.4371337890625,0.0,3150.4375,0.8993659615516663,1.0,0.0,3.0,1.0,0.0
18178980,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8714053630828857,0.3553422093391418,0.3204814195632934,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8868995308876038,0.3744825422763824,0.3554515838623047,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.9154292345046996,0.4092262387275696,0.2872002720832824,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8351699113845825,0.3110862970352173,0.2960448265075683,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.753907322883606,0.2270456403493881,1.030192494392395,285.0689392089844,284.95001220703125,298.2536926269531,292.6439514160156,297.6866149902344,297.3409118652344,285.0704345703125,1.0,0.5160718560218811,0.5204573273658752,0.5204573273658752,1.0,1.0,-2.74855899810791,1.0407477617263794,1.7078111171722412,0.418744832277298,1.0,1.0,0.0,117.99520111083984,163.0,48883.6015625,0.0,1733.6895751953125,1.0,280.3428955078125,283.52606201171875,295.62213134765625,298.736328125,293.1499938964844,293.1499938964844,280.04998779296875,30463.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649868369102478,1.0,0.0,0.0,3.667769432067871,3.667792558670044,8.976299454843684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.169921875,0.0,1511.400634765625,1895.4371337890625,0.0,3075.7822265625,0.9028455018997192,1.0,0.0,3.0,1.0,0.0
18179040,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8714053630828857,0.3553422093391418,0.3204814195632934,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8868995308876038,0.3744825422763824,0.3554515838623047,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.9154292345046996,0.4092262387275696,0.2872002720832824,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8351699113845825,0.3110862970352173,0.2960448265075683,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.753907322883606,0.2270456403493881,1.030192494392395,285.0689392089844,284.95001220703125,298.2536926269531,292.6439514160156,297.6866149902344,297.3409118652344,285.0704345703125,1.0,0.5160718560218811,0.5204573273658752,0.5204573273658752,1.0,1.0,-2.74855899810791,1.0407477617263794,1.7078111171722412,0.418744832277298,1.0,1.0,0.0,117.99520111083984,163.0,48883.6015625,0.0,1733.6895751953125,1.0,280.3428955078125,283.52606201171875,295.62213134765625,298.736328125,293.1499938964844,293.1499938964844,280.04998779296875,30463.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649868369102478,1.0,0.0,0.0,3.667769432067871,3.667792558670044,8.976299454843684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.169921875,0.0,1511.400634765625,1895.4371337890625,0.0,3075.7822265625,0.9028455018997192,1.0,0.0,3.0,1.0,0.0
18179100,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8571071624755859,0.3565628230571747,0.3221002519130707,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8720265626907349,0.3759079277515411,0.3572661876678467,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8979563117027283,0.4092791676521301,0.2875334918498993,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8222057819366455,0.3120476603507995,0.2973998785018921,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7416580319404602,0.2273884266614914,1.0336908102035522,284.94793701171875,284.95001220703125,298.283447265625,292.6568908691406,297.696533203125,297.339111328125,284.93963623046875,1.0,0.5229093432426453,0.5197750926017761,0.5197750926017761,1.0,1.0,-2.7589211463928223,1.04407000541687,1.7148512601852417,0.4197128713130951,0.9521002173423768,0.9521002173423768,0.0,126.33934783935548,163.0,50081.3828125,0.0,1788.4635009765625,1.0,280.0977783203125,283.37457275390625,295.6976318359375,298.9764099121094,293.1499938964844,293.1499938964844,280.04998779296875,31589.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723340630531311,1.0,0.0,0.0,3.671098709106445,3.671122074127197,8.992602715807152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.44482421875,0.0,1523.576171875,1895.4371337890625,0.0,3144.7041015625,0.9047636985778807,1.0,0.0,3.0,1.0,0.0
18179160,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8434995412826538,0.3573625385761261,0.323276937007904,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8578953742980957,0.3770122230052948,0.3587611317634582,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8818850517272949,0.4090907573699951,0.2877064347267151,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8092707991600037,0.3127241134643554,0.2984827160835266,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7300634384155273,0.2275002002716064,1.036226511001587,284.91241455078125,284.95001220703125,298.3133544921875,292.6697082519531,297.7039794921875,297.3332824707031,284.91241455078125,1.0,0.5296951532363892,0.5190862417221069,0.5190862417221069,1.0,1.0,-2.7666923999786377,1.0462666749954224,1.7204258441925049,0.420152485370636,0.9195802211761476,0.9195802211761476,0.0,135.25106811523438,166.0,50269.33984375,0.0,1842.3221435546875,1.0,280.05712890625,283.3416748046875,295.7088317871094,298.9689636230469,293.1499938964844,293.1499938964844,279.75,34248.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764682412147522,1.0,0.0,0.0,3.659170627593994,3.659194469451904,8.934260904425173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.4375,0.0,1530.2548828125,1895.4371337890625,0.0,3183.474365234375,0.9052240252494812,1.0,0.0,3.0,1.0,0.0
18179220,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.8274281024932861,0.3585314154624939,0.3248659670352936,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.841471254825592,0.3788103461265564,0.3610316216945648,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.8623707890510559,0.4084806144237518,0.2876698672771454,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.7924822568893433,0.3136825859546661,0.2999648153781891,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.7154920697212219,0.2273636907339096,1.0383459329605105,284.8033447265625,284.95001220703125,298.3736267089844,292.6949157714844,297.7170104980469,297.31866455078125,284.8070068359375,1.0,0.5384246110916138,0.5177085995674133,0.5177085995674133,1.0,1.0,-2.7756218910217285,1.0478240251541138,1.7277978658676147,0.4196565449237823,0.7634194493293762,0.7634194493293762,0.0,147.69004821777344,154.0,50994.86328125,0.0,1914.981689453125,1.0,279.7577819824219,283.2154235839844,295.7299499511719,299.0580139160156,293.1499938964844,293.1499938964844,280.04998779296875,51462.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864840269088745,1.0,0.0,0.0,3.5201706886291504,3.5201961994171143,8.268386295640084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.130859375,0.0,1505.04248046875,1895.4371337890625,0.0,3277.3115234375,0.8955225944519043,1.0,0.0,3.0,1.0,0.0
