time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179280,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.8274281024932861,0.3585314154624939,0.3248659670352936,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.841471254825592,0.3788103461265564,0.3610316216945648,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.8623707890510559,0.4084806144237518,0.2876698672771454,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.7924822568893433,0.3136825859546661,0.2999648153781891,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.7154920697212219,0.2273636907339096,1.0383459329605105,284.8033447265625,284.95001220703125,298.3736267089844,292.6949157714844,297.7170104980469,297.31866455078125,284.8070068359375,1.0,0.5384246110916138,0.5177085995674133,0.5177085995674133,1.0,1.0,-2.7756218910217285,1.0478240251541138,1.7277978658676147,0.4196565449237823,0.7634194493293762,0.7634194493293762,0.0,147.69004821777344,154.0,50994.86328125,0.0,1914.981689453125,1.0,279.7577819824219,283.2154235839844,295.7299499511719,299.0580139160156,293.1499938964844,293.1499938964844,280.04998779296875,51462.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864840269088745,1.0,0.0,0.0,3.5201706886291504,3.5201961994171143,8.268386295640084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.130859375,0.0,1505.04248046875,1895.4371337890625,0.0,3277.3115234375,0.8955225944519043,1.0,0.0,3.0,1.0,0.0
18179340,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8271567821502686,0.3611806333065033,0.3268872797489166,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.841311514377594,0.3816607594490051,0.3634433150291443,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8606245517730713,0.4093339145183563,0.2879937291145324,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7918587327003479,0.3155012130737304,0.3014580011367798,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7141193151473999,0.2278561890125274,1.039786696434021,284.9776611328125,284.95001220703125,298.4345703125,292.7193603515625,297.739990234375,297.3196105957031,284.9796142578125,1.0,0.5402378439903259,0.516330897808075,0.516330897808075,1.0,1.0,-2.784858703613281,1.0495011806488037,1.735357642173767,0.4190639555454254,0.8588382005691528,0.8588382005691528,0.0,149.44189453125,142.0,50208.328125,0.0,1937.852783203125,1.0,280.0411376953125,283.3992919921875,295.6838684082031,298.8843688964844,293.1499938964844,293.1499938964844,280.3500061035156,39107.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750499486923218,1.0,0.0,0.0,3.5700490474700928,3.570072889328003,8.504360380356957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.06591796875,0.0,1468.769775390625,1895.4371337890625,0.0,3170.17529296875,0.8912906646728516,1.0,0.0,3.0,1.0,0.0
18179400,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8271567821502686,0.3611806333065033,0.3268872797489166,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.841311514377594,0.3816607594490051,0.3634433150291443,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8606245517730713,0.4093339145183563,0.2879937291145324,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7918587327003479,0.3155012130737304,0.3014580011367798,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7141193151473999,0.2278561890125274,1.039786696434021,284.9776611328125,284.95001220703125,298.4345703125,292.7193603515625,297.739990234375,297.3196105957031,284.9796142578125,1.0,0.5402378439903259,0.516330897808075,0.516330897808075,1.0,1.0,-2.784858703613281,1.0495011806488037,1.735357642173767,0.4190639555454254,0.8588382005691528,0.8588382005691528,0.0,149.44189453125,142.0,50208.328125,0.0,1937.852783203125,1.0,280.0411376953125,283.3992919921875,295.6838684082031,298.8843688964844,293.1499938964844,293.1499938964844,280.3500061035156,39107.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750499486923218,1.0,0.0,0.0,3.5700490474700928,3.570072889328003,8.504360380356957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.06591796875,0.0,1468.769775390625,1895.4371337890625,0.0,3170.17529296875,0.8912906646728516,1.0,0.0,3.0,1.0,0.0
18179460,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.8367175459861755,0.3647108376026153,0.3296714723110199,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.8512701392173767,0.3853458762168884,0.3665171563625335,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.8697823882102966,0.4111829102039337,0.2889683246612549,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8014683127403259,0.318059891462326,0.3034941256046295,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.7214128971099854,0.2290083169937133,1.0432312488555908,285.1518249511719,284.95001220703125,298.4961853027344,292.7428894042969,297.7690734863281,297.3298034667969,285.1535949707031,1.0,0.5388174057006836,0.5151358246803284,0.5151358246803284,1.0,1.0,-2.799652576446533,1.0537937879562378,1.745858669281006,0.4198858141899109,1.0,1.0,0.0,144.50860595703125,130.0,49447.3671875,0.0,1937.8148193359373,1.0,280.3419189453125,283.5848083496094,295.7060241699219,298.84356689453125,293.1499938964844,293.1499938964844,280.04998779296875,29862.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648181557655334,1.0,0.0,0.0,3.640904903411865,3.640927791595459,8.845287879921671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.95458984375,0.0,1477.265380859375,1895.4371337890625,0.0,3074.199951171875,0.8960222601890564,1.0,0.0,3.0,1.0,0.0
18179520,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.8367175459861755,0.3647108376026153,0.3296714723110199,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.8512701392173767,0.3853458762168884,0.3665171563625335,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.8697823882102966,0.4111829102039337,0.2889683246612549,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8014683127403259,0.318059891462326,0.3034941256046295,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.7214128971099854,0.2290083169937133,1.0432312488555908,285.1518249511719,284.95001220703125,298.4961853027344,292.7428894042969,297.7690734863281,297.3298034667969,285.1535949707031,1.0,0.5388174057006836,0.5151358246803284,0.5151358246803284,1.0,1.0,-2.799652576446533,1.0537937879562378,1.745858669281006,0.4198858141899109,1.0,1.0,0.0,144.50860595703125,130.0,49447.3671875,0.0,1937.8148193359373,1.0,280.3419189453125,283.5848083496094,295.7060241699219,298.84356689453125,293.1499938964844,293.1499938964844,280.04998779296875,29862.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648181557655334,1.0,0.0,0.0,3.640904903411865,3.640927791595459,8.845287879921671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.95458984375,0.0,1477.265380859375,1895.4371337890625,0.0,3074.199951171875,0.8960222601890564,1.0,0.0,3.0,1.0,0.0
18179580,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8454988598823547,0.3663594126701355,0.3312875628471374,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8606022000312805,0.3873481452465057,0.3684363961219787,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.878683865070343,0.4119002521038055,0.2895389199256897,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8102844953536987,0.3194132447242737,0.3047654330730438,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7282392382621765,0.2295837104320526,1.0455065965652466,285.0062561035156,284.95001220703125,298.5360107421875,292.75738525390625,297.7840270996094,297.33038330078125,285.0007629394531,1.0,0.536865770816803,0.5143709778785706,0.5143709778785706,1.0,1.0,-2.808856248855591,1.0564063787460327,1.7524497509002686,0.4204597473144531,0.9929355382919312,0.9929355382919312,0.0,139.72799682617188,130.0,50763.8359375,0.0,1929.5682373046875,1.0,280.0772399902344,283.4090881347656,295.8009033203125,299.1087341308594,293.1499938964844,293.1499938964844,280.04998779296875,30156.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874088704586029,1.0,0.0,0.0,3.6531832218170166,3.6532061100006095,8.905046229301661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.310546875,0.0,1492.955078125,1895.4371337890625,0.0,3161.16064453125,0.8991464972496033,1.0,0.0,3.0,1.0,0.0
18179640,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8504849076271057,0.3669874668121338,0.3318337798118591,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8660084009170532,0.3882416486740112,0.3692440092563629,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8837680816650391,0.4120166003704071,0.2896094024181366,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8150904774665833,0.3199705481529236,0.3052495718002319,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7320982217788696,0.2297485321760177,1.0459858179092407,284.98046875,284.95001220703125,298.5585327148437,292.76531982421875,297.79058837890625,297.32769775390625,284.9794006347656,1.0,0.5354085564613342,0.5139407515525818,0.5139407515525818,1.0,1.0,-2.8117291927337646,1.056896448135376,1.754832744598389,0.4203197360038757,0.9859470725059508,0.9859470725059508,0.0,136.93409729003906,118.0,50892.22265625,0.0,1920.7403564453125,1.0,280.0564270019531,283.3846130371094,295.8062744140625,299.1040344238281,293.1499938964844,293.1499938964844,279.75,30643.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876930296421051,1.0,0.0,0.0,3.657508373260498,3.657531499862671,8.926144801080227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.02685546875,0.0,1501.3756103515625,1895.4371337890625,0.0,3187.806396484375,0.9006847143173218,1.0,0.0,3.0,1.0,0.0
18179700,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8579882979393005,0.3676362931728363,0.3323986232280731,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8741459250450134,0.3892897367477417,0.3701893091201782,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.8913968205451965,0.4119470715522766,0.2895506024360657,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8220489025115967,0.3205696940422058,0.3057607114315033,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7378549575805664,0.229832574725151,1.046013593673706,284.8453063964844,284.95001220703125,298.5899658203125,292.77606201171875,297.7984619140625,297.3220520019531,284.8373107910156,1.0,0.5330276489257812,0.5133432149887085,0.5133432149887085,1.0,1.0,-2.814125299453736,1.0569007396697998,1.757224678993225,0.4197901487350464,0.8859813213348389,0.8859813213348389,0.0,132.8064422607422,118.0,51947.1875,0.0,1904.73876953125,1.0,279.7998046875,283.2242126464844,295.8435363769531,299.2752990722656,293.1499938964844,293.1499938964844,279.75,34434.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850929737091064,1.0,0.0,0.0,3.641867399215698,3.641891002655029,8.849964387991349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.1650390625,0.0,1512.44970703125,1895.4371337890625,0.0,3264.289306640625,0.901382565498352,1.0,0.0,3.0,1.0,0.0
18179760,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.866040825843811,0.3681439161300659,0.3327036201953888,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8828694224357605,0.390190839767456,0.3708980977535248,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8995199799537659,0.4117128252983093,0.2892855405807495,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.8293126821517944,0.321025013923645,0.306056261062622,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.7440013289451599,0.2297848612070083,1.0451816320419312,284.8218994140625,284.95001220703125,298.62158203125,292.7864685058594,297.8052978515625,297.3147277832031,284.82330322265625,1.0,0.5302519202232361,0.5127007365226746,0.5127007365226746,1.0,1.0,-2.814383029937744,1.0559276342391968,1.7584553956985474,0.4187505841255188,0.8290863633155823,0.8290863633155823,0.0,128.49627685546875,106.0,51869.92578125,0.0,1884.4659423828125,1.0,279.75762939453125,283.20758056640625,295.8280029296875,299.211181640625,293.1499938964844,293.1499938964844,280.04998779296875,41316.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881375193595886,1.0,0.0,0.0,3.591803312301636,3.591827869415283,8.608320172243111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.00439453125,0.0,1508.52490234375,1895.4371337890625,0.0,3292.785400390625,0.8985497355461121,1.0,0.0,3.0,1.0,0.0
18179820,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8892307877540588,0.3707688748836517,0.3342024683952331,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9072033166885376,0.3931419849395752,0.3729029893875122,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9242717027664183,0.4126179218292236,0.2893005907535553,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8496218919754028,0.322836697101593,0.3070661723613739,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7617493867874146,0.2303534001111984,1.044736385345459,284.9924011230469,284.95001220703125,298.6853942871094,292.80615234375,297.8293762207031,297.3163146972656,284.9933776855469,1.0,0.5242130756378174,0.5114157199859619,0.5114157199859619,1.0,1.0,-2.8192806243896484,1.055827260017395,1.763453245162964,0.4173659086227417,0.9305563569068908,0.9305563569068908,0.0,118.15845489501952,94.0,50941.51953125,0.0,1842.5059814453125,1.0,280.04266357421875,283.3912658691406,295.7740173339844,299.0247497558594,293.1499938964844,293.1499938964844,279.75,33744.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877639889717102,1.0,0.0,0.0,3.633862257003784,3.633885622024536,8.811101679384592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.7685546875,0.0,1498.4898681640625,1895.4371337890625,0.0,3194.45849609375,0.8990384340286255,1.0,0.0,3.0,1.0,0.0
18179880,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8892307877540588,0.3707688748836517,0.3342024683952331,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9072033166885376,0.3931419849395752,0.3729029893875122,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9242717027664183,0.4126179218292236,0.2893005907535553,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8496218919754028,0.322836697101593,0.3070661723613739,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7617493867874146,0.2303534001111984,1.044736385345459,284.9924011230469,284.95001220703125,298.6853942871094,292.80615234375,297.8293762207031,297.3163146972656,284.9933776855469,1.0,0.5242130756378174,0.5114157199859619,0.5114157199859619,1.0,1.0,-2.8192806243896484,1.055827260017395,1.763453245162964,0.4173659086227417,0.9305563569068908,0.9305563569068908,0.0,118.15845489501952,94.0,50941.51953125,0.0,1842.5059814453125,1.0,280.04266357421875,283.3912658691406,295.7740173339844,299.0247497558594,293.1499938964844,293.1499938964844,279.75,33744.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877639889717102,1.0,0.0,0.0,3.633862257003784,3.633885622024536,8.811101679384592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.7685546875,0.0,1498.4898681640625,1895.4371337890625,0.0,3194.45849609375,0.8990384340286255,1.0,0.0,3.0,1.0,0.0
18179940,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.921391785144806,0.3728242218494415,0.3358994126319885,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9426220655441284,0.3958098590373993,0.3751631081104278,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9578991532325744,0.4130840301513672,0.2894855141639709,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8775951266288757,0.3243798911571502,0.3082476556301117,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7863989472389221,0.2307898551225662,1.045146942138672,284.8616638183594,284.95001220703125,298.75,292.8241882324219,297.85064697265625,297.3131408691406,284.8632202148437,1.0,0.5178830623626709,0.5101306438446045,0.5101306438446045,1.0,1.0,-2.8261780738830566,1.0565253496170044,1.7696527242660522,0.416553258895874,0.8109933137893677,0.8109933137893677,0.0,107.04401397705078,82.0,51881.234375,0.0,1799.7408447265625,1.0,279.75738525390625,283.2392883300781,295.8484191894531,299.218017578125,293.1499938964844,293.1499938964844,280.04998779296875,43825.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860918283462524,1.0,0.0,0.0,3.559776306152344,3.559800863265991,8.455488682557188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.5791015625,0.0,1492.19189453125,1895.4371337890625,0.0,3273.640380859375,0.8946487903594971,1.0,0.0,3.0,1.0,0.0
18180000,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.921391785144806,0.3728242218494415,0.3358994126319885,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9426220655441284,0.3958098590373993,0.3751631081104278,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9578991532325744,0.4130840301513672,0.2894855141639709,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8775951266288757,0.3243798911571502,0.3082476556301117,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7863989472389221,0.2307898551225662,1.045146942138672,284.8616638183594,284.95001220703125,298.75,292.8241882324219,297.85064697265625,297.3131408691406,284.8632202148437,1.0,0.5178830623626709,0.5101306438446045,0.5101306438446045,1.0,1.0,-2.8261780738830566,1.0565253496170044,1.7696527242660522,0.416553258895874,0.8109933137893677,0.8109933137893677,0.0,107.04401397705078,82.0,51881.234375,0.0,1799.7408447265625,1.0,279.75738525390625,283.2392883300781,295.8484191894531,299.218017578125,293.1499938964844,293.1499938964844,280.04998779296875,43825.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860918283462524,1.0,0.0,0.0,3.559776306152344,3.559800863265991,8.455488682557188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.5791015625,0.0,1492.19189453125,1895.4371337890625,0.0,3273.640380859375,0.8946487903594971,1.0,0.0,3.0,1.0,0.0
18180060,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9663404822349548,0.3757693767547607,0.3377501368522644,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.984380543231964,0.3991445899009704,0.3775530457496643,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9945524334907532,0.4143402576446533,0.289768248796463,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9175010919570924,0.3264423906803131,0.3094927370548248,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8195458054542542,0.231611892580986,1.0457634925842283,285.0247497558594,284.95001220703125,298.815673828125,292.8408203125,297.8775939941406,297.3182067871094,285.0256042480469,1.0,0.5113000869750977,0.5090190768241882,0.5090190768241882,1.0,1.0,-2.833843946456909,1.057831645011902,1.7760121822357178,0.41602423787117,0.931651532649994,0.931651532649994,0.0,95.35847473144533,100.0,51054.2734375,0.0,1755.1875,1.0,280.0425109863281,283.4136962890625,295.81024169921875,299.0649719238281,293.1499938964844,293.1499938964844,279.75,33537.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763408660888672,1.0,0.0,0.0,3.6177613735198975,3.6177847385406494,8.733194931664912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.43701171875,0.0,1479.337890625,1895.4371337890625,0.0,3182.27978515625,0.8951932191848755,1.0,0.0,3.0,1.0,0.0
18180120,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9663404822349548,0.3757693767547607,0.3377501368522644,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.984380543231964,0.3991445899009704,0.3775530457496643,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9945524334907532,0.4143402576446533,0.289768248796463,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9175010919570924,0.3264423906803131,0.3094927370548248,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8195458054542542,0.231611892580986,1.0457634925842283,285.0247497558594,284.95001220703125,298.815673828125,292.8408203125,297.8775939941406,297.3182067871094,285.0256042480469,1.0,0.5113000869750977,0.5090190768241882,0.5090190768241882,1.0,1.0,-2.833843946456909,1.057831645011902,1.7760121822357178,0.41602423787117,0.931651532649994,0.931651532649994,0.0,95.35847473144533,100.0,51054.2734375,0.0,1755.1875,1.0,280.0425109863281,283.4136962890625,295.81024169921875,299.0649719238281,293.1499938964844,293.1499938964844,279.75,33537.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763408660888672,1.0,0.0,0.0,3.6177613735198975,3.6177847385406494,8.733194931664912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.43701171875,0.0,1479.337890625,1895.4371337890625,0.0,3182.27978515625,0.8951932191848755,1.0,0.0,3.0,1.0,0.0
18180180,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9691597819328308,0.3778180181980133,0.339919775724411,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9871394038200378,0.4019450545310974,0.3804304301738739,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9956998229026794,0.4149437248706817,0.2904121577739715,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9203252196311952,0.3280555605888366,0.3112217783927917,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8209236860275269,0.2321406006813049,1.0488640069961548,284.8897705078125,284.95001220703125,298.88262939453125,292.8564453125,297.9000549316406,297.3153991699219,284.8909606933594,1.0,0.5139361619949341,0.5079074501991272,0.5079074501991272,1.0,1.0,-2.846489191055298,1.0612025260925293,1.7852866649627686,0.4165955781936645,0.8300291299819946,0.8300291299819946,0.0,95.623046875,118.0,52151.51953125,0.0,1775.9822998046875,1.0,279.7574462890625,283.2548828125,295.8853759765625,299.2696838378906,293.1499938964844,293.1499938964844,280.04998779296875,41370.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857961297035217,1.0,0.0,0.0,3.5632808208465576,3.563304901123047,8.472145509585971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.876953125,0.0,1478.0391845703125,1895.4371337890625,0.0,3270.8720703125,0.8924112915992737,1.0,0.0,3.0,1.0,0.0
18180240,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9691597819328308,0.3778180181980133,0.339919775724411,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9871394038200378,0.4019450545310974,0.3804304301738739,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9956998229026794,0.4149437248706817,0.2904121577739715,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9203252196311952,0.3280555605888366,0.3112217783927917,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8209236860275269,0.2321406006813049,1.0488640069961548,284.8897705078125,284.95001220703125,298.88262939453125,292.8564453125,297.9000549316406,297.3153991699219,284.8909606933594,1.0,0.5139361619949341,0.5079074501991272,0.5079074501991272,1.0,1.0,-2.846489191055298,1.0612025260925293,1.7852866649627686,0.4165955781936645,0.8300291299819946,0.8300291299819946,0.0,95.623046875,118.0,52151.51953125,0.0,1775.9822998046875,1.0,279.7574462890625,283.2548828125,295.8853759765625,299.2696838378906,293.1499938964844,293.1499938964844,280.04998779296875,41370.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857961297035217,1.0,0.0,0.0,3.5632808208465576,3.563304901123047,8.472145509585971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.876953125,0.0,1478.0391845703125,1895.4371337890625,0.0,3270.8720703125,0.8924112915992737,1.0,0.0,3.0,1.0,0.0
18180300,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.958488404750824,0.3790440857410431,0.3409156501293182,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9780916571617126,0.4034698903560638,0.3818278610706329,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.986699879169464,0.4153768420219421,0.2906636893749237,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9089621305465698,0.3289397656917572,0.312053233385086,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8120936155319214,0.2324333190917968,1.050370693206787,285.0199279785156,284.95001220703125,298.91656494140625,292.8638916015625,297.9124755859375,297.3155212402344,285.0270080566406,1.0,0.5170876979827881,0.5073516368865967,0.5073516368865967,1.0,1.0,-2.852473735809326,1.062742829322815,1.7897309064865112,0.4167549610137939,0.9163836240768432,0.9163836240768432,0.0,98.99441528320312,118.0,51342.765625,0.0,1801.675537109375,1.0,280.0000915527344,283.4019775390625,295.8343811035156,299.0718688964844,293.1499938964844,293.1499938964844,280.04998779296875,35729.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879777193069458,1.0,0.0,0.0,3.592557907104492,3.592581272125244,8.611936550551036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.30810546875,0.0,1468.2056884765625,1895.4371337890625,0.0,3214.492431640625,0.8924230933189392,1.0,0.0,3.0,1.0,0.0
18180360,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9452500343322754,0.3805641233921051,0.3423412442207336,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9663907289505004,0.4052395224571228,0.3835698068141937,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9750322699546814,0.4161093235015869,0.2912170588970184,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8967337012290955,0.3300254940986633,0.3131679892539978,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8012664914131165,0.2328771948814392,1.0528697967529297,285.0544738769531,284.95001220703125,298.9507751464844,292.87109375,297.9268798828125,297.3187561035156,285.0555114746094,1.0,0.5212429761886597,0.5067123174667358,0.5067123174667358,1.0,1.0,-2.8612852096557617,1.0653220415115356,1.795963168144226,0.4173332750797272,0.9700629115104676,0.9700629115104676,0.0,103.38195037841795,136.0,51418.43359375,0.0,1836.8800048828125,1.0,280.0423889160156,283.429443359375,295.845458984375,299.1216125488281,293.1499938964844,293.1499938964844,279.75,31523.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771218657493591,1.0,0.0,0.0,3.626478910446167,3.62650203704834,8.775333526500617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.08349609375,0.0,1473.876953125,1895.4371337890625,0.0,3189.60205078125,0.8947846293449402,1.0,0.0,3.0,1.0,0.0
18180420,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9102920293807985,0.3823095560073852,0.3447156250476837,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9328228235244752,0.4078905880451202,0.3868063688278198,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9408113956451416,0.4165071845054626,0.292085736989975,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8671883940696716,0.3314414620399475,0.3152081668376922,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7741495966911316,0.2332023829221725,1.0574156045913696,284.9060363769531,284.95001220703125,299.02008056640625,292.8848571777344,297.948486328125,297.3135986328125,284.9064025878906,1.0,0.5313532948493958,0.5054337382316589,0.5054337382316589,1.0,1.0,-2.8769962787628174,1.069610595703125,1.8073855638504028,0.4182656109333038,0.8766436576843262,0.8766436576843262,0.0,115.67286682128906,154.0,52692.2109375,0.0,1922.0816650390625,1.0,279.7572326660156,283.2541198730469,295.9188537597656,299.3360290527344,293.1499938964844,293.1499938964844,280.04998779296875,36767.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875300288200378,1.0,0.0,0.0,3.6020352840423584,3.602058887481689,8.657434591441415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.1123046875,0.0,1486.1219482421875,1895.4371337890625,0.0,3287.100830078125,0.895418643951416,1.0,0.0,3.0,1.0,0.0
18180480,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9102920293807985,0.3823095560073852,0.3447156250476837,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9328228235244752,0.4078905880451202,0.3868063688278198,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9408113956451416,0.4165071845054626,0.292085736989975,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8671883940696716,0.3314414620399475,0.3152081668376922,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7741495966911316,0.2332023829221725,1.0574156045913696,284.9060363769531,284.95001220703125,299.02008056640625,292.8848571777344,297.948486328125,297.3135986328125,284.9064025878906,1.0,0.5313532948493958,0.5054337382316589,0.5054337382316589,1.0,1.0,-2.8769962787628174,1.069610595703125,1.8073855638504028,0.4182656109333038,0.8766436576843262,0.8766436576843262,0.0,115.67286682128906,154.0,52692.2109375,0.0,1922.0816650390625,1.0,279.7572326660156,283.2541198730469,295.9188537597656,299.3360290527344,293.1499938964844,293.1499938964844,280.04998779296875,36767.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875300288200378,1.0,0.0,0.0,3.6020352840423584,3.602058887481689,8.657434591441415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.1123046875,0.0,1486.1219482421875,1895.4371337890625,0.0,3287.100830078125,0.895418643951416,1.0,0.0,3.0,1.0,0.0
18180540,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8802508115768433,0.384757399559021,0.3471080064773559,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.9000579714775085,0.4110167622566223,0.3900485336780548,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.9052885174751282,0.4174865484237671,0.2929507493972778,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.840185821056366,0.3331934809684753,0.3172140717506408,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7491004467010498,0.2337055653333664,1.0616612434387207,285.0739440917969,284.95001220703125,299.09039306640625,292.89776611328125,297.9745483398437,297.3148803710937,285.0752868652344,1.0,0.5428393483161926,0.504155158996582,0.504155158996582,1.0,1.0,-2.8923144340515137,1.07371723651886,1.8185970783233645,0.4189370274543762,1.0,1.0,0.0,130.49574279785156,172.0,51889.58203125,0.0,2020.040771484375,1.0,280.0428466796875,283.43365478515625,295.8751525878906,299.1826477050781,293.1499938964844,293.1499938964844,279.75,30101.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795214295387268,1.0,0.0,0.0,3.655014991760254,3.6550381183624254,8.913979172575637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.048828125,0.0,1494.5626220703125,1895.4371337890625,0.0,3212.09521484375,0.8995155096054077,1.0,0.0,3.0,1.0,0.0
18180600,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8802508115768433,0.384757399559021,0.3471080064773559,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.9000579714775085,0.4110167622566223,0.3900485336780548,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.9052885174751282,0.4174865484237671,0.2929507493972778,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.840185821056366,0.3331934809684753,0.3172140717506408,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7491004467010498,0.2337055653333664,1.0616612434387207,285.0739440917969,284.95001220703125,299.09039306640625,292.89776611328125,297.9745483398437,297.3148803710937,285.0752868652344,1.0,0.5428393483161926,0.504155158996582,0.504155158996582,1.0,1.0,-2.8923144340515137,1.07371723651886,1.8185970783233645,0.4189370274543762,1.0,1.0,0.0,130.49574279785156,172.0,51889.58203125,0.0,2020.040771484375,1.0,280.0428466796875,283.43365478515625,295.8751525878906,299.1826477050781,293.1499938964844,293.1499938964844,279.75,30101.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795214295387268,1.0,0.0,0.0,3.655014991760254,3.6550381183624254,8.913979172575637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.048828125,0.0,1494.5626220703125,1895.4371337890625,0.0,3212.09521484375,0.8995155096054077,1.0,0.0,3.0,1.0,0.0
18180660,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8546943664550781,0.3862588703632355,0.3494330048561096,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.873823344707489,0.4135393500328064,0.3933374583721161,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8772055506706238,0.4177480340003967,0.2938528060913086,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8172749876976013,0.3344321250915527,0.3192570507526397,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7281882166862488,0.2338351309299469,1.066117763519287,284.9142150878906,284.95001220703125,299.16168212890625,292.9098815917969,297.9956970214844,297.30841064453125,284.9140014648437,1.0,0.5551460981369019,0.5027114748954773,0.5027114748954773,1.0,1.0,-2.907967090606689,1.0776139497756958,1.830353021621704,0.419546514749527,0.9287776350975036,0.9287776350975036,0.0,146.99444580078125,190.0,53267.77734375,0.0,2127.880859375,1.0,279.7568664550781,283.24530029296875,295.945556640625,299.39849853515625,293.1499938964844,293.1499938964844,279.45001220703125,33433.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901562690734863,1.0,0.0,0.0,3.651099681854248,3.651123285293579,8.894892289390555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.03515625,0.0,1515.18017578125,1895.4371337890625,0.0,3311.669189453125,0.902462124824524,1.0,0.0,3.0,1.0,0.0
18180720,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8546943664550781,0.3862588703632355,0.3494330048561096,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.873823344707489,0.4135393500328064,0.3933374583721161,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8772055506706238,0.4177480340003967,0.2938528060913086,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8172749876976013,0.3344321250915527,0.3192570507526397,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7281882166862488,0.2338351309299469,1.066117763519287,284.9142150878906,284.95001220703125,299.16168212890625,292.9098815917969,297.9956970214844,297.30841064453125,284.9140014648437,1.0,0.5551460981369019,0.5027114748954773,0.5027114748954773,1.0,1.0,-2.907967090606689,1.0776139497756958,1.830353021621704,0.419546514749527,0.9287776350975036,0.9287776350975036,0.0,146.99444580078125,190.0,53267.77734375,0.0,2127.880859375,1.0,279.7568664550781,283.24530029296875,295.945556640625,299.39849853515625,293.1499938964844,293.1499938964844,279.45001220703125,33433.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901562690734863,1.0,0.0,0.0,3.651099681854248,3.651123285293579,8.894892289390555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.03515625,0.0,1515.18017578125,1895.4371337890625,0.0,3311.669189453125,0.902462124824524,1.0,0.0,3.0,1.0,0.0
18180780,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.8379037976264954,0.3866551518440246,0.3504238426685333,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.8564663529396057,0.4147945642471313,0.3951624035835266,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.8585327863693237,0.4172769784927368,0.2940199673175812,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8007045984268188,0.3348146975040436,0.3202517330646515,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.7137067914009094,0.2335009574890136,1.067548394203186,284.78582763671875,284.95001220703125,299.21356201171875,292.9181213378906,298.0072021484375,297.2977600097656,284.7877197265625,1.0,0.563931941986084,0.5016719698905945,0.5016719698905945,1.0,1.0,-2.9144725799560547,1.0784070491790771,1.836065530776977,0.4190277755260467,0.7892780900001526,0.7892780900001526,0.0,159.99557495117188,190.0,54108.703125,0.0,2203.57568359375,1.0,279.472412109375,283.0985107421875,295.9693603515625,299.5205993652344,293.1499938964844,293.1499938964844,279.45001220703125,45717.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990075588226318,1.0,0.0,0.0,3.564924478530884,3.564949512481689,8.479963753416087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.33251953125,0.0,1511.57470703125,1895.4371337890625,0.0,3394.331298828125,0.897897481918335,1.0,0.0,3.0,1.0,0.0
18180840,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8319188356399536,0.3868484497070312,0.3507276773452759,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.850310742855072,0.415293276309967,0.3957948088645935,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.851891279220581,0.4171097874641418,0.2940186262130737,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.7944542765617371,0.3349600732326507,0.3205648362636566,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.7080000638961792,0.2333523482084274,1.0677897930145264,284.8033447265625,284.95001220703125,299.2338562011719,292.9212646484375,298.0119323730469,297.2940368652344,284.806640625,1.0,0.5672993063926697,0.5012677311897278,0.5012677311897278,1.0,1.0,-2.91626238822937,1.0784059762954712,1.837856411933899,0.4186585545539856,0.771939754486084,0.771939754486084,0.0,165.17059326171875,193.0,53988.1640625,0.0,2232.409912109375,1.0,279.4577941894531,283.1151428222656,295.9535522460937,299.4736633300781,293.1499938964844,293.1499938964844,279.75,49669.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994525671005249,1.0,0.0,0.0,3.523866891860962,3.5238921642303467,8.285759349746513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.255859375,0.0,1496.0556640625,1895.4371337890625,0.0,3398.48095703125,0.8940632343292236,1.0,0.0,3.0,1.0,0.0
18180900,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8251256346702576,0.3877340257167816,0.3514461517333984,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8434436321258545,0.4165772795677185,0.3970144391059875,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8442461490631104,0.4172804951667785,0.2941129207611084,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7872482538223267,0.3355362117290497,0.3211669325828552,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.7010234594345093,0.2333077490329742,1.0681504011154177,284.9433288574219,284.95001220703125,299.270263671875,292.9266967773437,298.023681640625,297.29248046875,284.94891357421875,1.0,0.5714461803436279,0.5005459189414978,0.5005459189414978,1.0,1.0,-2.919858932495117,1.078568696975708,1.84129011631012,0.4180387258529663,0.8390576243400574,0.8390576243400574,0.0,171.7306365966797,193.0,53149.359375,0.0,2271.341552734375,1.0,279.6983947753906,283.2680969238281,295.8916320800781,299.2501525878906,293.1499938964844,293.1499938964844,279.75,42864.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923112750053406,1.0,0.0,0.0,3.5460870265960693,3.5461113452911377,8.390582024730975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.97900390625,0.0,1470.5,1895.4371337890625,0.0,3331.815673828125,0.8909346461296082,1.0,0.0,3.0,1.0,0.0
18180960,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8210390210151672,0.3889526724815368,0.352605789899826,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.839375376701355,0.4181545674800873,0.3985743224620819,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.839492678642273,0.4177984893321991,0.294516384601593,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.782809317111969,0.3363641202449798,0.3220365047454834,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6965367794036865,0.2334659695625305,1.069353103637695,284.97418212890625,284.95001220703125,299.30682373046875,292.9319763183594,298.0379333496094,297.294677734375,284.9755249023437,1.0,0.5750364065170288,0.499866634607315,0.499866634607315,1.0,1.0,-2.926100015640259,1.0798949003219604,1.846205234527588,0.41799396276474,0.8636083006858826,0.8636083006858826,0.0,176.52427673339844,181.0,53126.3046875,0.0,2306.228271484375,1.0,279.7420959472656,283.2955322265625,295.8986511230469,299.2867126464844,293.1499938964844,293.1499938964844,280.04998779296875,38376.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887810707092285,1.0,0.0,0.0,3.570716857910156,3.5707406997680664,8.507543043378973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.55615234375,0.0,1464.135009765625,1895.4371337890625,0.0,3298.806396484375,0.8905002474784851,1.0,0.0,3.0,1.0,0.0
18181020,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.8228753209114075,0.3919347524642944,0.3551100194454193,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.841589629650116,0.421865701675415,0.4018863141536712,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.8404227495193481,0.4194691479206085,0.2955300509929657,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.7843780517578125,0.3385117352008819,0.3239017426967621,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.6971784830093384,0.2342158257961273,1.0720428228378296,285.1413879394531,284.95001220703125,299.3805236816406,292.9421081542969,298.07000732421875,297.3044738769531,285.1428527832031,1.0,0.576603889465332,0.498508095741272,0.498508095741272,1.0,1.0,-2.939783096313477,1.0830203294754028,1.8567628860473635,0.4181929230690002,1.0,1.0,0.0,177.037109375,169.0,52295.640625,0.0,2333.08203125,1.0,280.0419006347656,283.4750366210937,295.9089050292969,299.22998046875,293.1499938964844,293.1499938964844,279.75,29813.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794758915901184,1.0,0.0,0.0,3.6378135681152335,3.637836456298828,8.830274396132154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.1162109375,0.0,1473.5194091796875,1895.4371337890625,0.0,3211.66845703125,0.8952692747116089,1.0,0.0,3.0,1.0,0.0
18181080,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.8228753209114075,0.3919347524642944,0.3551100194454193,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.841589629650116,0.421865701675415,0.4018863141536712,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.8404227495193481,0.4194691479206085,0.2955300509929657,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.7843780517578125,0.3385117352008819,0.3239017426967621,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.6971784830093384,0.2342158257961273,1.0720428228378296,285.1413879394531,284.95001220703125,299.3805236816406,292.9421081542969,298.07000732421875,297.3044738769531,285.1428527832031,1.0,0.576603889465332,0.498508095741272,0.498508095741272,1.0,1.0,-2.939783096313477,1.0830203294754028,1.8567628860473635,0.4181929230690002,1.0,1.0,0.0,177.037109375,169.0,52295.640625,0.0,2333.08203125,1.0,280.0419006347656,283.4750366210937,295.9089050292969,299.22998046875,293.1499938964844,293.1499938964844,279.75,29813.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794758915901184,1.0,0.0,0.0,3.6378135681152335,3.637836456298828,8.830274396132154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.1162109375,0.0,1473.5194091796875,1895.4371337890625,0.0,3211.66845703125,0.8952692747116089,1.0,0.0,3.0,1.0,0.0
