time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181140,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.829585075378418,0.3935717046260834,0.3568339943885803,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8492067456245422,0.4247142374515533,0.4047044217586517,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8466517925262451,0.4200898110866546,0.2961167395114898,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7913401126861572,0.3399736583232879,0.3253621459007263,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.7028023600578308,0.2345502227544784,1.0735357999801636,284.9690246582031,284.95001220703125,299.454833984375,292.9516906738281,298.0941772460937,297.3019104003906,284.9679260253906,1.0,0.5748543739318848,0.4971495568752289,0.4971495568752289,1.0,1.0,-2.949510097503662,1.0844587087631226,1.86505138874054,0.4177582561969757,0.9767643213272096,0.9767643213272096,0.0,172.39706420898438,157.0,53708.38671875,0.0,2327.119384765625,1.0,279.7564697265625,283.27392578125,295.9901123046875,299.4699401855469,293.1499938964844,293.1499938964844,279.45001220703125,30921.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909353613853455,1.0,0.0,0.0,3.6521594524383545,3.6521825790405273,8.900056513994059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.54296875,0.0,1497.55517578125,1895.4371337890625,0.0,3318.9541015625,0.8997955918312073,1.0,0.0,3.0,1.0,0.0
18181200,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.829585075378418,0.3935717046260834,0.3568339943885803,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8492067456245422,0.4247142374515533,0.4047044217586517,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8466517925262451,0.4200898110866546,0.2961167395114898,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7913401126861572,0.3399736583232879,0.3253621459007263,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.7028023600578308,0.2345502227544784,1.0735357999801636,284.9690246582031,284.95001220703125,299.454833984375,292.9516906738281,298.0941772460937,297.3019104003906,284.9679260253906,1.0,0.5748543739318848,0.4971495568752289,0.4971495568752289,1.0,1.0,-2.949510097503662,1.0844587087631226,1.86505138874054,0.4177582561969757,0.9767643213272096,0.9767643213272096,0.0,172.39706420898438,157.0,53708.38671875,0.0,2327.119384765625,1.0,279.7564697265625,283.27392578125,295.9901123046875,299.4699401855469,293.1499938964844,293.1499938964844,279.45001220703125,30921.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909353613853455,1.0,0.0,0.0,3.6521594524383545,3.6521825790405273,8.900056513994059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.54296875,0.0,1497.55517578125,1895.4371337890625,0.0,3318.9541015625,0.8997955918312073,1.0,0.0,3.0,1.0,0.0
18181260,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.8377535939216614,0.3940795063972473,0.3571800589561462,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.858797550201416,0.4266124367713928,0.4063674509525299,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.8546129465103149,0.4195767939090729,0.2956928610801697,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.8000316023826599,0.3405885696411133,0.3258126378059387,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7098388075828552,0.2342131584882736,1.0713261365890503,284.8171081542969,284.95001220703125,299.5297241210937,292.9608154296875,298.11138916015625,297.2887878417969,284.8186340332031,1.0,0.5706030130386353,0.4957411885261535,0.4957411885261535,1.0,1.0,-2.949308395385742,1.0816885232925415,1.8676197528839111,0.4152722358703613,0.8179389834403992,0.8179389834403992,0.0,165.56707763671875,145.0,54587.3046875,0.0,2292.412109375,1.0,279.4575500488281,283.1033020019531,295.9978332519531,299.55645751953125,293.1499938964844,293.1499938964844,279.75,42563.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011512398719788,1.0,0.0,0.0,3.576777219772339,3.5768017768859863,8.536446216567128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.47216796875,0.0,1501.3466796875,1895.4371337890625,0.0,3414.313720703125,0.8967623114585876,1.0,0.0,3.0,1.0,0.0
18181320,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.8377535939216614,0.3940795063972473,0.3571800589561462,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.858797550201416,0.4266124367713928,0.4063674509525299,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.8546129465103149,0.4195767939090729,0.2956928610801697,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.8000316023826599,0.3405885696411133,0.3258126378059387,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7098388075828552,0.2342131584882736,1.0713261365890503,284.8171081542969,284.95001220703125,299.5297241210937,292.9608154296875,298.11138916015625,297.2887878417969,284.8186340332031,1.0,0.5706030130386353,0.4957411885261535,0.4957411885261535,1.0,1.0,-2.949308395385742,1.0816885232925415,1.8676197528839111,0.4152722358703613,0.8179389834403992,0.8179389834403992,0.0,165.56707763671875,145.0,54587.3046875,0.0,2292.412109375,1.0,279.4575500488281,283.1033020019531,295.9978332519531,299.55645751953125,293.1499938964844,293.1499938964844,279.75,42563.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011512398719788,1.0,0.0,0.0,3.576777219772339,3.5768017768859863,8.536446216567128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.47216796875,0.0,1501.3466796875,1895.4371337890625,0.0,3414.313720703125,0.8967623114585876,1.0,0.0,3.0,1.0,0.0
18181380,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8509697318077087,0.3961119949817657,0.3581841588020324,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8736628890037537,0.4296087920665741,0.4084335565567016,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8677416443824768,0.4203377366065979,0.2956241965293884,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8131859302520752,0.3420626819133758,0.3265175819396972,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7203146815299988,0.2344612330198288,1.0695732831954956,284.981201171875,284.95001220703125,299.6050720214844,292.9695739746094,298.1381530761719,297.2904663085937,284.9820556640625,1.0,0.5651019215583801,0.4943328201770782,0.4943328201770782,1.0,1.0,-2.951645851135254,1.0799658298492432,1.8716800212860107,0.413053423166275,0.9104735851287842,0.9104735851287842,0.0,156.01014709472656,133.0,53574.26171875,0.0,2248.466064453125,1.0,279.7425231933594,283.2813720703125,295.9378967285156,299.357421875,293.1499938964844,293.1499938964844,279.45001220703125,34824.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908725380897522,1.0,0.0,0.0,3.6163833141326895,3.6164066791534415,8.726542546355631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.060546875,0.0,1487.37451171875,1895.4371337890625,0.0,3318.36669921875,0.8963925838470459,1.0,0.0,3.0,1.0,0.0
18181440,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8509697318077087,0.3961119949817657,0.3581841588020324,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8736628890037537,0.4296087920665741,0.4084335565567016,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8677416443824768,0.4203377366065979,0.2956241965293884,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8131859302520752,0.3420626819133758,0.3265175819396972,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7203146815299988,0.2344612330198288,1.0695732831954956,284.981201171875,284.95001220703125,299.6050720214844,292.9695739746094,298.1381530761719,297.2904663085937,284.9820556640625,1.0,0.5651019215583801,0.4943328201770782,0.4943328201770782,1.0,1.0,-2.951645851135254,1.0799658298492432,1.8716800212860107,0.413053423166275,0.9104735851287842,0.9104735851287842,0.0,156.01014709472656,133.0,53574.26171875,0.0,2248.466064453125,1.0,279.7425231933594,283.2813720703125,295.9378967285156,299.357421875,293.1499938964844,293.1499938964844,279.45001220703125,34824.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908725380897522,1.0,0.0,0.0,3.6163833141326895,3.6164066791534415,8.726542546355631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.060546875,0.0,1487.37451171875,1895.4371337890625,0.0,3318.36669921875,0.8963925838470459,1.0,0.0,3.0,1.0,0.0
18181500,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8595924377441406,0.3969463109970093,0.3589411973953247,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8831906914710999,0.4310462176799774,0.4097130000591278,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8763816952705383,0.4206475019454956,0.2958050072193146,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8210880756378174,0.3427673876285553,0.3270779252052307,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7267875671386719,0.2345968633890152,1.0694853067398071,284.86602783203125,284.95001220703125,299.6429138183594,292.97381591796875,298.1509094238281,297.290283203125,284.86065673828125,1.0,0.5622079968452454,0.4936286211013794,0.4936286211013794,1.0,1.0,-2.9548826217651367,1.0799371004104614,1.8749455213546755,0.4124196171760559,0.8272070288658142,0.8272070288658142,0.0,150.58673095703125,133.0,54513.9296875,0.0,2226.8310546875,1.0,279.498779296875,283.14239501953125,295.99908447265625,299.572265625,293.1499938964844,293.1499938964844,279.45001220703125,39437.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963861465454102,1.0,0.0,0.0,3.5873665809631348,3.587390661239624,8.587066417931055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.587890625,0.0,1489.8748779296875,1895.4371337890625,0.0,3369.875,0.8951334357261658,1.0,0.0,3.0,1.0,0.0
18181560,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8682451248168945,0.3974889516830444,0.3592992424964905,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8928009271621704,0.4322701096534729,0.4107106029987335,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8850631713867188,0.4207035601139068,0.2957409918308258,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8288376331329346,0.343289703130722,0.3274117708206177,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7331849336624146,0.2345996797084808,1.0686918497085571,284.8619689941406,284.95001220703125,299.6808166503906,292.9779968261719,298.16192626953125,297.28717041015625,284.86376953125,1.0,0.5591099858283997,0.4930470585823059,0.4930470585823059,1.0,1.0,-2.955885887145996,1.0792051553726196,1.876680612564087,0.4115823805332184,0.7938861846923828,0.7938861846923828,0.0,145.32485961914062,121.0,54383.9765625,0.0,2202.064697265625,1.0,279.45782470703125,283.1410217285156,295.9984741210937,299.5302429199219,293.1499938964844,293.1499938964844,279.75,45989.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898484468460083,1.0,0.0,0.0,3.527190685272217,3.5272152423858643,8.301396405840933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.99560546875,0.0,1473.010009765625,1895.4371337890625,0.0,3389.453125,0.8902313709259033,1.0,0.0,3.0,1.0,0.0
18181620,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.890548825263977,0.3998023271560669,0.3605963587760925,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9177314043045044,0.4356609582901001,0.4131549596786499,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.907303750514984,0.4218854606151581,0.2959865629673004,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8484018445014954,0.3450913429260254,0.3284171223640442,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7495827674865723,0.2351556122303009,1.0681710243225098,285.015869140625,284.95001220703125,299.75689697265625,292.9861755371094,298.1915283203125,297.2925720214844,285.0165710449219,1.0,0.5527807474136353,0.4918839037418365,0.4918839037418365,1.0,1.0,-2.961252450942993,1.079158067703247,1.882094383239746,0.4103876948356628,0.9061355590820312,0.9061355590820312,0.0,133.82937622070312,109.0,53514.89453125,0.0,2153.392822265625,1.0,279.74224853515625,283.30682373046875,295.9557189941406,299.3675842285156,293.1499938964844,293.1499938964844,280.04998779296875,34810.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888857901096344,1.0,0.0,0.0,3.586549758911133,3.5865728855133057,8.58315615914762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.32275390625,0.0,1454.973388671875,1895.4371337890625,0.0,3299.52490234375,0.8897173404693604,1.0,0.0,3.0,1.0,0.0
18181680,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.890548825263977,0.3998023271560669,0.3605963587760925,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9177314043045044,0.4356609582901001,0.4131549596786499,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.907303750514984,0.4218854606151581,0.2959865629673004,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8484018445014954,0.3450913429260254,0.3284171223640442,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7495827674865723,0.2351556122303009,1.0681710243225098,285.015869140625,284.95001220703125,299.75689697265625,292.9861755371094,298.1915283203125,297.2925720214844,285.0165710449219,1.0,0.5527807474136353,0.4918839037418365,0.4918839037418365,1.0,1.0,-2.961252450942993,1.079158067703247,1.882094383239746,0.4103876948356628,0.9061355590820312,0.9061355590820312,0.0,133.82937622070312,109.0,53514.89453125,0.0,2153.392822265625,1.0,279.74224853515625,283.30682373046875,295.9557189941406,299.3675842285156,293.1499938964844,293.1499938964844,280.04998779296875,34810.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888857901096344,1.0,0.0,0.0,3.586549758911133,3.5865728855133057,8.58315615914762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.32275390625,0.0,1454.973388671875,1895.4371337890625,0.0,3299.52490234375,0.8897173404693604,1.0,0.0,3.0,1.0,0.0
18181740,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893615722656,0.9226162433624268,0.4029026329517364,0.3627251386642456,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.9534761905670166,0.4398140013217926,0.416378766298294,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.9410371780395508,0.4239194989204407,0.2968854606151581,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.8761083483695984,0.3475467562675476,0.3300731778144836,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.7731713652610779,0.2362608611583709,1.0701066255569458,285.189453125,284.95001220703125,299.8331604003906,292.9942321777344,298.22613525390625,297.3055419921875,285.1911926269531,1.0,0.5467064380645752,0.4907207787036896,0.4907207787036896,1.0,1.0,-2.973079204559326,1.0817350149154663,1.8913440704345703,0.4104064106941223,1.0,1.0,0.0,121.38685607910156,97.0,52581.1875,0.0,2110.83349609375,1.0,280.0421447753906,283.49481201171875,295.9623107910156,299.3032531738281,293.1499938964844,293.1499938964844,279.75,29796.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799677491188049,1.0,0.0,0.0,3.6368346214294434,3.636857509613037,8.82552228631539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.662109375,0.0,1472.32421875,1895.4371337890625,0.0,3216.2783203125,0.8950328826904297,1.0,0.0,3.0,1.0,0.0
18181800,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893615722656,0.9226162433624268,0.4029026329517364,0.3627251386642456,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.9534761905670166,0.4398140013217926,0.416378766298294,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.9410371780395508,0.4239194989204407,0.2968854606151581,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.8761083483695984,0.3475467562675476,0.3300731778144836,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.7731713652610779,0.2362608611583709,1.0701066255569458,285.189453125,284.95001220703125,299.8331604003906,292.9942321777344,298.22613525390625,297.3055419921875,285.1911926269531,1.0,0.5467064380645752,0.4907207787036896,0.4907207787036896,1.0,1.0,-2.973079204559326,1.0817350149154663,1.8913440704345703,0.4104064106941223,1.0,1.0,0.0,121.38685607910156,97.0,52581.1875,0.0,2110.83349609375,1.0,280.0421447753906,283.49481201171875,295.9623107910156,299.3032531738281,293.1499938964844,293.1499938964844,279.75,29796.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799677491188049,1.0,0.0,0.0,3.6368346214294434,3.636857509613037,8.82552228631539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.662109375,0.0,1472.32421875,1895.4371337890625,0.0,3216.2783203125,0.8950328826904297,1.0,0.0,3.0,1.0,0.0
18181860,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9617668986320496,0.4045893549919128,0.3642566800117492,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9885846376419068,0.4430343508720398,0.4192910194396972,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9772038459777832,0.4248598515987396,0.297500878572464,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9103177785873412,0.3492581248283386,0.3315076231956482,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.802245557308197,0.2368935644626617,1.071677327156067,285.0166320800781,284.95001220703125,299.9096069335937,293.002197265625,298.2517395019531,297.3050231933594,285.0152282714844,1.0,0.54066002368927,0.4894252717494964,0.4894252717494964,1.0,1.0,-2.9827842712402344,1.083146572113037,1.899637579917908,0.4099304974079132,1.0,1.0,0.0,109.55408477783205,115.0,54038.0390625,0.0,2067.3779296875,1.0,279.7570495605469,283.2922058105469,296.0401611328125,299.5404968261719,293.1499938964844,293.1499938964844,279.45001220703125,30141.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913084268569946,1.0,0.0,0.0,3.656816244125366,3.656839370727539,8.922767165131518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.833984375,0.0,1496.8455810546875,1895.4371337890625,0.0,3322.441650390625,0.8999574780464172,1.0,0.0,3.0,1.0,0.0
18181920,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9617668986320496,0.4045893549919128,0.3642566800117492,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9885846376419068,0.4430343508720398,0.4192910194396972,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9772038459777832,0.4248598515987396,0.297500878572464,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9103177785873412,0.3492581248283386,0.3315076231956482,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.802245557308197,0.2368935644626617,1.071677327156067,285.0166320800781,284.95001220703125,299.9096069335937,293.002197265625,298.2517395019531,297.3050231933594,285.0152282714844,1.0,0.54066002368927,0.4894252717494964,0.4894252717494964,1.0,1.0,-2.9827842712402344,1.083146572113037,1.899637579917908,0.4099304974079132,1.0,1.0,0.0,109.55408477783205,115.0,54038.0390625,0.0,2067.3779296875,1.0,279.7570495605469,283.2922058105469,296.0401611328125,299.5404968261719,293.1499938964844,293.1499938964844,279.45001220703125,30141.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913084268569946,1.0,0.0,0.0,3.656816244125366,3.656839370727539,8.922767165131518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.833984375,0.0,1496.8455810546875,1895.4371337890625,0.0,3322.441650390625,0.8999574780464172,1.0,0.0,3.0,1.0,0.0
18181980,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9611468315124512,0.4048528373241424,0.3647464513778686,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9888810515403748,0.4447215795516968,0.4211044609546661,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.976240575313568,0.4245779812335968,0.2974995970726013,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.9100083708763124,0.3498445153236389,0.3322674930095672,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8014453649520874,0.2367784082889557,1.0719935894012451,284.8480224609375,284.95001220703125,299.9708251953125,293.0085754394531,298.26544189453125,297.2942810058594,284.8469543457031,1.0,0.542158305644989,0.4883888363838196,0.4883888363838196,1.0,1.0,-2.986846208572388,1.0827480554580688,1.9040982723236084,0.4087521433830261,0.8859317302703857,0.8859317302703857,0.0,110.05040740966795,115.0,55202.3203125,0.0,2076.86962890625,1.0,279.4671325683594,283.1014709472656,296.06036376953125,299.6687927246094,293.1499938964844,293.1499938964844,279.45001220703125,35697.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90138840675354,1.0,0.0,0.0,3.6336324214935294,3.633656024932861,8.809986979940732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.2158203125,0.0,1512.78173828125,1895.4371337890625,0.0,3416.523193359375,0.9011033177375792,1.0,0.0,3.0,1.0,0.0
18182040,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9575561881065368,0.4048969149589538,0.3648028373718261,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.986200988292694,0.4451110064983368,0.4215028584003448,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9728830456733704,0.4244696497917175,0.2974477708339691,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9065630435943604,0.3499522507190704,0.3324102163314819,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7984523773193359,0.2367057502269745,1.0719088315963743,284.84625244140625,284.95001220703125,299.9861145019531,293.0101928710937,298.26873779296875,297.2914123535156,284.8463439941406,1.0,0.5430073142051697,0.4881297349929809,0.4881297349929809,1.0,1.0,-2.98740029335022,1.082458734512329,1.9049415588378904,0.408364325761795,0.8708900809288025,0.8708900809288025,0.0,111.2084503173828,133.0,55190.34765625,0.0,2083.7236328125,1.0,279.45855712890625,283.0995788574219,296.0493469238281,299.64227294921875,293.1499938964844,293.1499938964844,279.75,37208.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019569754600524,1.0,0.0,0.0,3.6233205795288086,3.623344421386719,8.760054583945021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.46533203125,0.0,1512.6636962890625,1895.4371337890625,0.0,3421.81982421875,0.9006218314170837,1.0,0.0,3.0,1.0,0.0
18182100,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.94618958234787,0.4055064022541046,0.3651884496212005,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9773149490356444,0.4464470744132995,0.4226778447628021,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.96207594871521,0.4246097803115845,0.2974641025066376,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8964690566062927,0.350499153137207,0.3328990638256073,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7892902493476868,0.2366997748613357,1.0720667839050293,284.9756774902344,284.95001220703125,300.0243835449219,293.01422119140625,298.27996826171875,297.2888488769531,284.9825439453125,1.0,0.5458531975746155,0.4874819815158844,0.4874819815158844,1.0,1.0,-2.990066766738892,1.0822612047195437,1.907805562019348,0.4075642824172973,0.9419119954109192,0.9419119954109192,0.0,115.01361083984376,133.0,54235.01953125,0.0,2107.724365234375,1.0,279.70166015625,283.2489624023437,295.9873962402344,299.41656494140625,293.1499938964844,293.1499938964844,279.75,34260.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895776629447937,1.0,0.0,0.0,3.6395630836486816,3.6395866870880127,8.838769076646713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.97314453125,0.0,1508.6112060546875,1895.4371337890625,0.0,3364.185302734375,0.9011054039001464,1.0,0.0,3.0,1.0,0.0
18182160,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9336953163146972,0.4065400063991546,0.366140067577362,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9669056534767152,0.4481347203254699,0.4243102669715881,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9497660398483276,0.4251550137996673,0.2978628575801849,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8858231902122498,0.3513323664665222,0.3337525725364685,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7795965075492859,0.2368981540203094,1.0734171867370603,285.010986328125,284.95001220703125,300.0626220703125,293.0182800292969,298.2941589355469,297.29083251953125,285.01190185546875,1.0,0.5496646761894226,0.4868374764919281,0.4868374764919281,1.0,1.0,-2.996296167373657,1.0835143327713013,1.9127817153930664,0.4074212312698364,0.9815415740013124,0.9815415740013124,0.0,119.65705871582033,151.0,54243.48046875,0.0,2142.241455078125,1.0,279.7428283691406,283.2784118652344,295.9909362792969,299.4507141113281,293.1499938964844,293.1499938964844,279.45001220703125,31417.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927154541015625,1.0,0.0,0.0,3.665178060531616,3.665201425552368,8.96362053026678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.61328125,0.0,1515.689453125,1895.4371337890625,0.0,3335.5927734375,0.9033622145652772,1.0,0.0,3.0,1.0,0.0
18182220,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9036649465560912,0.4073619842529297,0.3676912784576416,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9382644891738892,0.4506671130657196,0.4274342060089111,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9181413650512696,0.4253081381320953,0.2985446155071258,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8606509566307068,0.3523207604885101,0.3353821337223053,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7570000886917114,0.2368217408657074,1.0761102437973022,284.8668212890625,284.95001220703125,300.1390075683594,293.0265808105469,298.3155517578125,297.2841796875,284.8675842285156,1.0,0.5590062737464905,0.4855484962463379,0.4855484962463379,1.0,1.0,-3.0079386234283447,1.085643649101257,1.9222948551177976,0.4071686267852783,0.8621425628662109,0.8621425628662109,0.0,132.23536682128906,169.0,55407.86328125,0.0,2227.12548828125,1.0,279.4570007324219,283.1085510253906,296.0532531738281,299.6448974609375,293.1499938964844,293.1499938964844,279.75,38494.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901473104953766,1.0,0.0,0.0,3.626396417617798,3.626420497894287,8.774933348831837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.048828125,0.0,1525.6123046875,1895.4371337890625,0.0,3417.311767578125,0.9028802514076232,1.0,0.0,3.0,1.0,0.0
18182280,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9036649465560912,0.4073619842529297,0.3676912784576416,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9382644891738892,0.4506671130657196,0.4274342060089111,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9181413650512696,0.4253081381320953,0.2985446155071258,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8606509566307068,0.3523207604885101,0.3353821337223053,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7570000886917114,0.2368217408657074,1.0761102437973022,284.8668212890625,284.95001220703125,300.1390075683594,293.0265808105469,298.3155517578125,297.2841796875,284.8675842285156,1.0,0.5590062737464905,0.4855484962463379,0.4855484962463379,1.0,1.0,-3.0079386234283447,1.085643649101257,1.9222948551177976,0.4071686267852783,0.8621425628662109,0.8621425628662109,0.0,132.23536682128906,169.0,55407.86328125,0.0,2227.12548828125,1.0,279.4570007324219,283.1085510253906,296.0532531738281,299.6448974609375,293.1499938964844,293.1499938964844,279.75,38494.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901473104953766,1.0,0.0,0.0,3.626396417617798,3.626420497894287,8.774933348831837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.048828125,0.0,1525.6123046875,1895.4371337890625,0.0,3417.311767578125,0.9028802514076232,1.0,0.0,3.0,1.0,0.0
18182340,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8776485919952393,0.4090307950973511,0.3693647086620331,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9090608954429626,0.4538429677486419,0.4306893944740295,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8900339603424072,0.4261748492717743,0.2993215918540954,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8375266194343567,0.3537799119949341,0.3370904922485351,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7363375425338745,0.2370257675647735,1.0789602994918823,285.032958984375,284.95001220703125,300.2152404785156,293.0351867675781,298.3420715332031,297.2855834960937,285.03387451171875,1.0,0.5696907043457031,0.4842595160007477,0.4842595160007477,1.0,1.0,-3.020268201828003,1.0880388021469116,1.932229280471801,0.406825304031372,0.988404393196106,0.988404393196106,0.0,147.1229248046875,187.0,54523.30078125,0.0,2325.803955078125,1.0,279.74298095703125,283.28692626953125,296.0095520019531,299.4834289550781,293.1499938964844,293.1499938964844,279.45001220703125,31355.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929002285003662,1.0,0.0,0.0,3.675471782684326,3.675495386123657,9.014040074362129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.595703125,0.0,1526.6978759765625,1895.4371337890625,0.0,3337.3193359375,0.905619978904724,1.0,0.0,3.0,1.0,0.0
18182400,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8776485919952393,0.4090307950973511,0.3693647086620331,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9090608954429626,0.4538429677486419,0.4306893944740295,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8900339603424072,0.4261748492717743,0.2993215918540954,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8375266194343567,0.3537799119949341,0.3370904922485351,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7363375425338745,0.2370257675647735,1.0789602994918823,285.032958984375,284.95001220703125,300.2152404785156,293.0351867675781,298.3420715332031,297.2855834960937,285.03387451171875,1.0,0.5696907043457031,0.4842595160007477,0.4842595160007477,1.0,1.0,-3.020268201828003,1.0880388021469116,1.932229280471801,0.406825304031372,0.988404393196106,0.988404393196106,0.0,147.1229248046875,187.0,54523.30078125,0.0,2325.803955078125,1.0,279.74298095703125,283.28692626953125,296.0095520019531,299.4834289550781,293.1499938964844,293.1499938964844,279.45001220703125,31355.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929002285003662,1.0,0.0,0.0,3.675471782684326,3.675495386123657,9.014040074362129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.595703125,0.0,1526.6978759765625,1895.4371337890625,0.0,3337.3193359375,0.905619978904724,1.0,0.0,3.0,1.0,0.0
18182460,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8546738028526306,0.4097003042697906,0.3709567785263061,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.885341465473175,0.4563716351985931,0.4339941143989563,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8658682107925415,0.4263283014297485,0.3001426160335541,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8172070384025574,0.3547255992889404,0.338858038187027,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7180517315864563,0.2368879318237304,1.0821806192398071,284.884521484375,284.95001220703125,300.29119873046875,293.044189453125,298.3629150390625,297.2790222167969,284.88494873046875,1.0,0.581187903881073,0.4828395843505859,0.4828395843505859,1.0,1.0,-3.033146619796753,1.0903431177139282,1.9428033828735352,0.4064819812774658,0.8799288868904114,0.8799288868904114,0.0,163.65472412109375,205.0,55764.87890625,0.0,2434.78271484375,1.0,279.4568786621094,283.1117248535156,296.073974609375,299.6868896484375,293.1499938964844,293.1499938964844,279.75,37206.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023618698120116,1.0,0.0,0.0,3.6470577716827393,3.647082090377808,8.875209118741623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.89892578125,0.0,1538.9171142578125,1895.4371337890625,0.0,3425.5908203125,0.905970335006714,1.0,0.0,3.0,1.0,0.0
18182520,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8546738028526306,0.4097003042697906,0.3709567785263061,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.885341465473175,0.4563716351985931,0.4339941143989563,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8658682107925415,0.4263283014297485,0.3001426160335541,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8172070384025574,0.3547255992889404,0.338858038187027,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7180517315864563,0.2368879318237304,1.0821806192398071,284.884521484375,284.95001220703125,300.29119873046875,293.044189453125,298.3629150390625,297.2790222167969,284.88494873046875,1.0,0.581187903881073,0.4828395843505859,0.4828395843505859,1.0,1.0,-3.033146619796753,1.0903431177139282,1.9428033828735352,0.4064819812774658,0.8799288868904114,0.8799288868904114,0.0,163.65472412109375,205.0,55764.87890625,0.0,2434.78271484375,1.0,279.4568786621094,283.1117248535156,296.073974609375,299.6868896484375,293.1499938964844,293.1499938964844,279.75,37206.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023618698120116,1.0,0.0,0.0,3.6470577716827393,3.647082090377808,8.875209118741623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.89892578125,0.0,1538.9171142578125,1895.4371337890625,0.0,3425.5908203125,0.905970335006714,1.0,0.0,3.0,1.0,0.0
18182580,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8356137275695801,0.4111781716346741,0.3725461959838867,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.86537766456604,0.4595001637935638,0.4372991919517517,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.845664381980896,0.4271322786808014,0.3009489774703979,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7984004020690918,0.3561007380485534,0.3405835032463074,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7005314826965332,0.2370000928640365,1.085076928138733,285.0498046875,284.95001220703125,300.3668518066406,293.0537109375,298.3883972167969,297.2799987792969,285.05084228515625,1.0,0.5928943753242493,0.4814196228981018,0.4814196228981018,1.0,1.0,-3.0455472469329834,1.0924277305603027,1.9531196355819704,0.4058052003383636,1.0,1.0,0.0,180.9267425537109,193.0,54863.80078125,0.0,2547.619873046875,1.0,279.7431335449219,283.29010009765625,296.030029296875,299.5256652832031,293.1499938964844,293.1499938964844,279.45001220703125,30822.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942140340805054,1.0,0.0,0.0,3.6949543952941895,3.694977760314941,9.109854204325528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.3125,0.0,1544.540771484375,1895.4371337890625,0.0,3349.59375,0.9093840718269348,1.0,0.0,3.0,1.0,0.0
18182640,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8356137275695801,0.4111781716346741,0.3725461959838867,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.86537766456604,0.4595001637935638,0.4372991919517517,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.845664381980896,0.4271322786808014,0.3009489774703979,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7984004020690918,0.3561007380485534,0.3405835032463074,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7005314826965332,0.2370000928640365,1.085076928138733,285.0498046875,284.95001220703125,300.3668518066406,293.0537109375,298.3883972167969,297.2799987792969,285.05084228515625,1.0,0.5928943753242493,0.4814196228981018,0.4814196228981018,1.0,1.0,-3.0455472469329834,1.0924277305603027,1.9531196355819704,0.4058052003383636,1.0,1.0,0.0,180.9267425537109,193.0,54863.80078125,0.0,2547.619873046875,1.0,279.7431335449219,283.29010009765625,296.030029296875,299.5256652832031,293.1499938964844,293.1499938964844,279.45001220703125,30822.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942140340805054,1.0,0.0,0.0,3.6949543952941895,3.694977760314941,9.109854204325528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.3125,0.0,1544.540771484375,1895.4371337890625,0.0,3349.59375,0.9093840718269348,1.0,0.0,3.0,1.0,0.0
18182700,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8325664401054382,0.4116484820842743,0.3733486533164978,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8624769449234009,0.4609090387821197,0.4389433860778808,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8423176407814026,0.4273708462715149,0.3013652563095093,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.7952679991722107,0.3566761016845703,0.3414049446582794,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.6973398327827454,0.2369967699050903,1.0861514806747437,284.9252624511719,284.95001220703125,300.4045104980469,293.0586853027344,298.3998107910156,297.2787475585937,284.9179077148437,1.0,0.5951573848724365,0.4807096421718597,0.4807096421718597,1.0,1.0,-3.0512783527374268,1.0932512283325195,1.9580272436141968,0.4055199027061462,0.9440368413925172,0.9440368413925172,0.0,184.54869079589844,193.0,56034.65625,0.0,2577.363525390625,1.0,279.4968566894531,283.1371459960937,296.0921630859375,299.7547912597656,293.1499938964844,293.1499938964844,279.45001220703125,32304.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005734324455261,1.0,0.0,0.0,3.695135116577149,3.6951589584350586,9.110746077567456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.2978515625,0.0,1555.969970703125,1895.4371337890625,0.0,3408.92919921875,0.9109925627708436,1.0,0.0,3.0,1.0,0.0
18182760,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8314523696899414,0.4116938710212707,0.3735672533512115,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8618435859680176,0.4619895815849304,0.4401161968708038,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8410508632659912,0.4272412955760956,0.3014035522937774,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.79427570104599,0.3569789230823517,0.3418323695659637,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6960538029670715,0.236796349287033,1.085818648338318,284.89093017578125,284.95001220703125,300.4420471191406,293.0638122558594,298.4084167480469,297.2734375,284.8907165527344,1.0,0.5959583520889282,0.4799874424934387,0.4799874424934387,1.0,1.0,-3.053117513656616,1.092479586601257,1.960637807846069,0.4044696092605591,0.905036449432373,0.905036449432373,0.0,185.8446502685547,181.0,56114.30859375,0.0,2587.6298828125,1.0,279.45703125,283.10498046875,296.0940246582031,299.7299499511719,293.1499938964844,293.1499938964844,279.1499938964844,35547.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037024974822998,1.0,0.0,0.0,3.677633762359619,3.677657842636109,9.024647056321556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.1015625,0.0,1560.7176513671875,1895.4371337890625,0.0,3438.072265625,0.910864531993866,1.0,0.0,3.0,1.0,0.0
18182820,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.8332923054695129,0.411474734544754,0.3733430802822113,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.865175724029541,0.4638606905937195,0.441848874092102,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.8427305221557617,0.4266525208950043,0.3009841740131378,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.7966130971908569,0.3573134541511535,0.3421264290809631,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.697295606136322,0.2361724078655243,1.0829071998596191,284.7991943359375,284.95001220703125,300.5167541503906,293.0746765136719,298.4237976074219,297.2608642578125,284.80255126953125,1.0,0.5943536162376404,0.4785430431365967,0.4785430431365967,1.0,1.0,-3.0512855052948,1.0887134075164795,1.9625720977783203,0.40127032995224,0.7499728202819824,0.7499728202819824,0.0,183.8688507080078,169.0,56536.0703125,0.0,2573.85498046875,1.0,279.1578369140625,282.996337890625,296.0978698730469,299.7828674316406,293.1499938964844,293.1499938964844,279.45001220703125,54580.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111344218254088,1.0,0.0,0.0,3.515598058700561,3.515624046325684,8.246918810073112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.26611328125,0.0,1522.617919921875,1895.4371337890625,0.0,3507.12890625,0.8984926342964172,1.0,0.0,3.0,1.0,0.0
18182880,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.8332923054695129,0.411474734544754,0.3733430802822113,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.865175724029541,0.4638606905937195,0.441848874092102,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.8427305221557617,0.4266525208950043,0.3009841740131378,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.7966130971908569,0.3573134541511535,0.3421264290809631,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.697295606136322,0.2361724078655243,1.0829071998596191,284.7991943359375,284.95001220703125,300.5167541503906,293.0746765136719,298.4237976074219,297.2608642578125,284.80255126953125,1.0,0.5943536162376404,0.4785430431365967,0.4785430431365967,1.0,1.0,-3.0512855052948,1.0887134075164795,1.9625720977783203,0.40127032995224,0.7499728202819824,0.7499728202819824,0.0,183.8688507080078,169.0,56536.0703125,0.0,2573.85498046875,1.0,279.1578369140625,282.996337890625,296.0978698730469,299.7828674316406,293.1499938964844,293.1499938964844,279.45001220703125,54580.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111344218254088,1.0,0.0,0.0,3.515598058700561,3.515624046325684,8.246918810073112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.26611328125,0.0,1522.617919921875,1895.4371337890625,0.0,3507.12890625,0.8984926342964172,1.0,0.0,3.0,1.0,0.0
18182940,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8417459726333618,0.4129844307899475,0.3739945292472839,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8756304383277893,0.467069536447525,0.4442099928855896,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8510650992393494,0.4275327026844024,0.3010853826999664,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8055488467216492,0.3587092459201813,0.3428521454334259,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7044208645820618,0.2363016903400421,1.0810487270355225,284.96209716796875,284.95001220703125,300.5909118652344,293.0863342285156,298.4495544433594,297.2645568847656,284.9638061523437,1.0,0.5904094576835632,0.4770986437797546,0.4770986437797546,1.0,1.0,-3.0536563396453857,1.086635947227478,1.9670202732086184,0.3986159861087799,0.8312933444976807,0.8312933444976807,0.0,176.6931610107422,157.0,55553.7734375,0.0,2541.028076171875,1.0,279.4410705566406,283.17242431640625,296.0494384765625,299.5913391113281,293.1499938964844,293.1499938964844,279.75,42224.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899692952632904,1.0,0.0,0.0,3.5554094314575195,3.555433511734009,8.434756182396086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.65283203125,0.0,1475.824462890625,1895.4371337890625,0.0,3400.72216796875,0.8918909430503845,1.0,0.0,3.0,1.0,0.0
