time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183000,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8417459726333618,0.4129844307899475,0.3739945292472839,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8756304383277893,0.467069536447525,0.4442099928855896,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8510650992393494,0.4275327026844024,0.3010853826999664,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8055488467216492,0.3587092459201813,0.3428521454334259,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7044208645820618,0.2363016903400421,1.0810487270355225,284.96209716796875,284.95001220703125,300.5909118652344,293.0863342285156,298.4495544433594,297.2645568847656,284.9638061523437,1.0,0.5904094576835632,0.4770986437797546,0.4770986437797546,1.0,1.0,-3.0536563396453857,1.086635947227478,1.9670202732086184,0.3986159861087799,0.8312933444976807,0.8312933444976807,0.0,176.6931610107422,157.0,55553.7734375,0.0,2541.028076171875,1.0,279.4410705566406,283.17242431640625,296.0494384765625,299.5913391113281,293.1499938964844,293.1499938964844,279.75,42224.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899692952632904,1.0,0.0,0.0,3.5554094314575195,3.555433511734009,8.434756182396086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.65283203125,0.0,1475.824462890625,1895.4371337890625,0.0,3400.72216796875,0.8918909430503845,1.0,0.0,3.0,1.0,0.0
18183060,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.8558424115180969,0.4153238832950592,0.3755426704883575,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.8921487331390381,0.4710974395275116,0.4474119842052459,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.8652036786079407,0.4293177425861358,0.3018856942653656,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.8192172050476074,0.3608306050300598,0.3442853093147278,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7161127924919128,0.2370580285787582,1.0818347930908203,285.1147766113281,284.95001220703125,300.66436767578125,293.0989685058594,298.4810791015625,297.27642822265625,285.1153564453125,1.0,0.585662305355072,0.4759349226951599,0.4759349226951599,1.0,1.0,-3.0629913806915283,1.0878934860229492,1.975097894668579,0.3977966010570526,1.0,1.0,0.0,166.55809020996094,145.0,54745.2890625,0.0,2505.8564453125,1.0,279.7422180175781,283.3382873535156,296.0638427734375,299.5376892089844,293.1499938964844,293.1499938964844,279.45001220703125,30204.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900564908981323,1.0,0.0,0.0,3.637229442596436,3.637252330780029,8.827437909531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.244140625,0.0,1475.79345703125,1895.4371337890625,0.0,3310.73583984375,0.8956655263900757,1.0,0.0,3.0,1.0,0.0
18183120,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.8558424115180969,0.4153238832950592,0.3755426704883575,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.8921487331390381,0.4710974395275116,0.4474119842052459,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.8652036786079407,0.4293177425861358,0.3018856942653656,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.8192172050476074,0.3608306050300598,0.3442853093147278,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7161127924919128,0.2370580285787582,1.0818347930908203,285.1147766113281,284.95001220703125,300.66436767578125,293.0989685058594,298.4810791015625,297.27642822265625,285.1153564453125,1.0,0.585662305355072,0.4759349226951599,0.4759349226951599,1.0,1.0,-3.0629913806915283,1.0878934860229492,1.975097894668579,0.3977966010570526,1.0,1.0,0.0,166.55809020996094,145.0,54745.2890625,0.0,2505.8564453125,1.0,279.7422180175781,283.3382873535156,296.0638427734375,299.5376892089844,293.1499938964844,293.1499938964844,279.45001220703125,30204.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900564908981323,1.0,0.0,0.0,3.637229442596436,3.637252330780029,8.827437909531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.244140625,0.0,1475.79345703125,1895.4371337890625,0.0,3310.73583984375,0.8956655263900757,1.0,0.0,3.0,1.0,0.0
18183180,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.869994044303894,0.4160949289798736,0.3763466477394104,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9087220430374146,0.4737685322761535,0.4499079883098602,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.87955242395401,0.4299289286136627,0.3023306429386139,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8321802020072937,0.3620384931564331,0.3453359305858612,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7269373536109924,0.2373407036066055,1.082234025001526,284.9508056640625,284.95001220703125,300.7284240722656,293.1109313964844,298.5010070800781,297.27545166015625,284.94952392578125,1.0,0.5809954404830933,0.4749108552932739,0.4749108552932739,1.0,1.0,-3.0692474842071533,1.0881980657577517,1.9810494184494016,0.3968934118747711,0.936621367931366,0.936621367931366,0.0,157.3032684326172,145.0,56068.859375,0.0,2469.252197265625,1.0,279.4612731933594,283.1484375,296.1471252441406,299.7813415527344,293.1499938964844,293.1499938964844,279.45001220703125,32717.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999807238578796,1.0,0.0,0.0,3.637896299362183,3.637919664382935,8.830675710669311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.7353515625,0.0,1495.2659912109375,1895.4371337890625,0.0,3403.404541015625,0.8986567854881287,1.0,0.0,3.0,1.0,0.0
18183240,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8718633055686951,0.4161288738250732,0.3763414621353149,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9110586643218994,0.4740751981735229,0.4501582384109497,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8814566731452942,0.429946094751358,0.3023169040679931,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8338936567306519,0.362153023481369,0.3454066514968872,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7283366322517395,0.2373412102460861,1.0820555686950684,284.9471740722656,284.95001220703125,300.7370910644531,293.1126403808594,298.5032043457031,297.27459716796875,284.9463806152344,1.0,0.5802969336509705,0.4747712016105652,0.4747712016105652,1.0,1.0,-3.06939697265625,1.0879583358764648,1.981438517570496,0.3966365456581116,0.9342029690742492,0.9342029690742492,0.0,156.09249877929688,133.0,56088.82421875,0.0,2463.194580078125,1.0,279.4570007324219,283.14453125,296.1456604003906,299.77593994140625,293.1499938964844,293.1499938964844,279.1499938964844,32969.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004855155944824,1.0,0.0,0.0,3.6376266479492174,3.63765001296997,8.829366606732947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.40625,0.0,1496.8446044921875,1895.4371337890625,0.0,3408.109619140625,0.8989059925079346,1.0,0.0,3.0,1.0,0.0
18183300,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.8799247145652771,0.4160272777080536,0.3762121796607971,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.9214125871658324,0.4751553237438202,0.4511030614376068,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.8896507620811462,0.4298000633716583,0.302175909280777,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.8412821888923645,0.3624638617038727,0.3456118702888489,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7343169450759888,0.2372194975614547,1.0809706449508667,284.8211975097656,284.95001220703125,300.7731628417969,293.11993408203125,298.5111083984375,297.2692565917969,284.8160095214844,1.0,0.5772521495819092,0.4741893410682678,0.4741893410682678,1.0,1.0,-3.0691542625427246,1.086612105369568,1.9825420379638672,0.3954172134399414,0.8299388885498047,0.8299388885498047,0.0,151.02146911621094,133.0,57033.67578125,0.0,2436.19140625,1.0,279.2006530761719,282.99676513671875,296.17578125,299.9356689453125,293.1499938964844,293.1499938964844,279.1499938964844,38932.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073103666305542,1.0,0.0,0.0,3.60197114944458,3.6019952297210693,8.65712650011119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.326171875,0.0,1502.04052734375,1895.4371337890625,0.0,3471.626220703125,0.8977285623550415,1.0,0.0,3.0,1.0,0.0
18183360,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8882550597190857,0.4158414602279663,0.375839501619339,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.9323058128356934,0.4761470258235931,0.451832503080368,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8980988264083862,0.4295501112937927,0.3018568158149719,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.8489884734153748,0.3626810610294342,0.3456279039382934,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.7404793500900269,0.2370081692934036,1.079180359840393,284.8216552734375,284.95001220703125,300.8089904785156,293.12750244140625,298.5181579589844,297.2631225585937,284.8240051269531,1.0,0.5739684104919434,0.4735372960567474,0.4735372960567474,1.0,1.0,-3.067068338394165,1.0843902826309204,1.982677936553955,0.3937091529369354,0.7852707505226135,0.7852707505226135,0.0,145.96827697753906,121.0,56805.76171875,0.0,2405.8583984375,1.0,279.1580505371094,283.0013122558594,296.1571044921875,299.8562316894531,293.1499938964844,293.1499938964844,279.45001220703125,47185.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091243743896484,1.0,0.0,0.0,3.5296597480773926,3.5296847820281982,8.313023727168911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.10693359375,0.0,1484.292724609375,1895.4371337890625,0.0,3488.47607421875,0.8922179937362671,1.0,0.0,3.0,1.0,0.0
18183420,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9116529822349548,0.417137086391449,0.3761278986930847,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9600008726119996,0.4794216752052307,0.4540841579437256,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9226410388946532,0.4304477870464325,0.301848292350769,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8702995181083679,0.3641224503517151,0.3462351858615875,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7576548457145691,0.2372692674398422,1.077201247215271,284.9791259765625,284.95001220703125,300.8800048828125,293.1437072753906,298.5419921875,297.2659912109375,284.9804382324219,1.0,0.5673195719718933,0.4722332060337066,0.4722332060337066,1.0,1.0,-3.068451166152954,1.082148194313049,1.9863030910491943,0.3910599648952484,0.8752470016479492,0.8752470016479492,0.0,134.44761657714844,109.0,55841.28125,0.0,2348.1494140625,1.0,279.4411926269531,283.1734924316406,296.11083984375,299.6701354980469,293.1499938964844,293.1499938964844,279.75,37287.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985838890075684,1.0,0.0,0.0,3.5734763145446777,3.5734996795654297,8.520696610503364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.234375,0.0,1459.1151123046875,1895.4371337890625,0.0,3390.38037109375,0.8898171186447144,1.0,0.0,3.0,1.0,0.0
18183480,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9116529822349548,0.417137086391449,0.3761278986930847,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9600008726119996,0.4794216752052307,0.4540841579437256,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9226410388946532,0.4304477870464325,0.301848292350769,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8702995181083679,0.3641224503517151,0.3462351858615875,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7576548457145691,0.2372692674398422,1.077201247215271,284.9791259765625,284.95001220703125,300.8800048828125,293.1437072753906,298.5419921875,297.2659912109375,284.9804382324219,1.0,0.5673195719718933,0.4722332060337066,0.4722332060337066,1.0,1.0,-3.068451166152954,1.082148194313049,1.9863030910491943,0.3910599648952484,0.8752470016479492,0.8752470016479492,0.0,134.44761657714844,109.0,55841.28125,0.0,2348.1494140625,1.0,279.4411926269531,283.1734924316406,296.11083984375,299.6701354980469,293.1499938964844,293.1499938964844,279.75,37287.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985838890075684,1.0,0.0,0.0,3.5734763145446777,3.5734996795654297,8.520696610503364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.234375,0.0,1459.1151123046875,1895.4371337890625,0.0,3390.38037109375,0.8898171186447144,1.0,0.0,3.0,1.0,0.0
18183540,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.9478966593742372,0.4193819463253021,0.3774732947349548,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.9914041757583618,0.4835767745971679,0.4572927951812744,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.958372950553894,0.4323182106018066,0.3026233613491058,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.901120126247406,0.3663230538368225,0.3476358950138092,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.7831817269325256,0.2381442189216613,1.0780582427978516,285.1401672363281,284.95001220703125,300.95001220703125,293.16131591796875,298.57147216796875,297.2777404785156,285.1416015625,1.0,0.5610261559486389,0.4709291458129883,0.4709291458129883,1.0,1.0,-3.077565670013428,1.082954168319702,1.9946115016937256,0.3897799551486969,1.0,1.0,0.0,121.83475494384766,112.0,54932.48828125,0.0,2298.778076171875,1.0,279.7416381835937,283.34979248046875,296.1269836425781,299.6138000488281,293.1499938964844,293.1499938964844,279.45001220703125,29814.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890933394432068,1.0,0.0,0.0,3.635706663131714,3.635729551315308,8.820048833513283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.0078125,0.0,1471.2259521484375,1895.4371337890625,0.0,3301.7275390625,0.894782543182373,1.0,0.0,3.0,1.0,0.0
18183600,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.9478966593742372,0.4193819463253021,0.3774732947349548,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.9914041757583618,0.4835767745971679,0.4572927951812744,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.958372950553894,0.4323182106018066,0.3026233613491058,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.901120126247406,0.3663230538368225,0.3476358950138092,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.7831817269325256,0.2381442189216613,1.0780582427978516,285.1401672363281,284.95001220703125,300.95001220703125,293.16131591796875,298.57147216796875,297.2777404785156,285.1416015625,1.0,0.5610261559486389,0.4709291458129883,0.4709291458129883,1.0,1.0,-3.077565670013428,1.082954168319702,1.9946115016937256,0.3897799551486969,1.0,1.0,0.0,121.83475494384766,112.0,54932.48828125,0.0,2298.778076171875,1.0,279.7416381835937,283.34979248046875,296.1269836425781,299.6138000488281,293.1499938964844,293.1499938964844,279.45001220703125,29814.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890933394432068,1.0,0.0,0.0,3.635706663131714,3.635729551315308,8.820048833513283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.0078125,0.0,1471.2259521484375,1895.4371337890625,0.0,3301.7275390625,0.894782543182373,1.0,0.0,3.0,1.0,0.0
18183660,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9562060832977296,0.420004278421402,0.3785070776939392,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9984859824180604,0.4872135818004608,0.4606377780437469,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9662049412727356,0.4330000877380371,0.3033751547336578,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9093114137649536,0.3676713109016418,0.3491634130477905,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7894548177719116,0.2384894043207168,1.080327033996582,284.962646484375,284.95001220703125,301.0203552246094,293.18084716796875,298.5924072265625,297.27764892578125,284.959228515625,1.0,0.5583416223526001,0.4697392582893371,0.4697392582893371,1.0,1.0,-3.06775164604187,1.0762875080108645,1.991464257240296,0.3874094486236572,0.9755037426948548,0.9755037426948548,0.0,119.0602035522461,130.0,56242.35546875,0.0,2281.53173828125,1.0,279.4565124511719,283.14501953125,296.2132568359375,299.85858154296875,293.1499938964844,293.1499938964844,279.1499938964844,30832.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992042541503906,1.0,0.0,0.0,3.650835514068604,3.650858640670776,8.893605354387546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.8583984375,0.0,1495.4288330078125,1895.4371337890625,0.0,3396.165771484375,0.8993891477584839,1.0,0.0,3.0,1.0,0.0
18183720,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9562060832977296,0.420004278421402,0.3785070776939392,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9984859824180604,0.4872135818004608,0.4606377780437469,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9662049412727356,0.4330000877380371,0.3033751547336578,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9093114137649536,0.3676713109016418,0.3491634130477905,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7894548177719116,0.2384894043207168,1.080327033996582,284.962646484375,284.95001220703125,301.0203552246094,293.18084716796875,298.5924072265625,297.27764892578125,284.959228515625,1.0,0.5583416223526001,0.4697392582893371,0.4697392582893371,1.0,1.0,-3.06775164604187,1.0762875080108645,1.991464257240296,0.3874094486236572,0.9755037426948548,0.9755037426948548,0.0,119.0602035522461,130.0,56242.35546875,0.0,2281.53173828125,1.0,279.4565124511719,283.14501953125,296.2132568359375,299.85858154296875,293.1499938964844,293.1499938964844,279.1499938964844,30832.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992042541503906,1.0,0.0,0.0,3.650835514068604,3.650858640670776,8.893605354387546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.8583984375,0.0,1495.4288330078125,1895.4371337890625,0.0,3396.165771484375,0.8993891477584839,1.0,0.0,3.0,1.0,0.0
18183780,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.951461374759674,0.4192580282688141,0.3780546486377716,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.9969220757484436,0.4894278347492218,0.4634313881397247,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9619194269180298,0.4325591921806335,0.3032169938087463,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.9057751297950744,0.3681585788726806,0.3497931063175201,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7859215140342712,0.2382037490606308,1.0797576904296875,284.8280029296875,284.95001220703125,301.09228515625,293.2025756835937,298.6088562011719,297.2670593261719,284.8298034667969,1.0,0.5633806586265564,0.468549370765686,0.468549370765686,1.0,1.0,-3.091238260269165,1.08315110206604,2.008087158203125,0.3870823085308075,0.8285403251647949,0.8285403251647949,0.0,121.36859130859376,148.0,57457.37109375,0.0,2321.283447265625,1.0,279.15753173828125,282.9887084960937,296.234375,299.9654541015625,293.1499938964844,293.1499938964844,279.45001220703125,41514.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908130705356598,1.0,0.0,0.0,3.582636833190918,3.5826611518859863,8.564437621316756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.541015625,0.0,1500.0032958984375,1895.4371337890625,0.0,3479.248046875,0.8968026041984558,1.0,0.0,3.0,1.0,0.0
18183840,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.951461374759674,0.4192580282688141,0.3780546486377716,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.9969220757484436,0.4894278347492218,0.4634313881397247,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9619194269180298,0.4325591921806335,0.3032169938087463,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.9057751297950744,0.3681585788726806,0.3497931063175201,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7859215140342712,0.2382037490606308,1.0797576904296875,284.8280029296875,284.95001220703125,301.09228515625,293.2025756835937,298.6088562011719,297.2670593261719,284.8298034667969,1.0,0.5633806586265564,0.468549370765686,0.468549370765686,1.0,1.0,-3.091238260269165,1.08315110206604,2.008087158203125,0.3870823085308075,0.8285403251647949,0.8285403251647949,0.0,121.36859130859376,148.0,57457.37109375,0.0,2321.283447265625,1.0,279.15753173828125,282.9887084960937,296.234375,299.9654541015625,293.1499938964844,293.1499938964844,279.45001220703125,41514.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908130705356598,1.0,0.0,0.0,3.582636833190918,3.5826611518859863,8.564437621316756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.541015625,0.0,1500.0032958984375,1895.4371337890625,0.0,3479.248046875,0.8968026041984558,1.0,0.0,3.0,1.0,0.0
18183900,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9365293383598328,0.4193987250328064,0.3780599236488342,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9866441488265992,0.4905467629432678,0.4644297659397125,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9476051926612854,0.4327290952205658,0.3032910823822021,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8931763172149658,0.3686493933200836,0.3502751588821411,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.7748324275016785,0.2381669580936432,1.080050349235535,284.9610290527344,284.95001220703125,301.12872314453125,293.2142028808594,298.6179504394531,297.263671875,284.9669494628906,1.0,0.5668706297874451,0.4679544270038605,0.4679544270038605,1.0,1.0,-3.093225717544556,1.0826330184936523,2.010592699050904,0.3860563039779663,0.8973519206047058,0.8973519206047058,0.0,126.60568237304688,148.0,56538.71875,0.0,2352.77392578125,1.0,279.4004211425781,283.1390686035156,296.1831970214844,299.751220703125,293.1499938964844,293.1499938964844,279.45001220703125,37158.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016699194908142,1.0,0.0,0.0,3.6014647483825684,3.6014883518218994,8.654691896481381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.0908203125,0.0,1488.38916015625,1895.4371337890625,0.0,3419.145751953125,0.8960952162742615,1.0,0.0,3.0,1.0,0.0
18183960,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.922248125076294,0.4199606776237488,0.3786332011222839,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.975767195224762,0.4921207726001739,0.4659567773342132,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9334002733230592,0.43326535820961,0.3037288188934326,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8814355731010437,0.3694098889827728,0.3511120975017547,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7645540237426758,0.2383149564266204,1.0814237594604492,284.9928283691406,284.95001220703125,301.1654663085937,293.22625732421875,298.6302185058594,297.264892578125,284.9938049316406,1.0,0.5711145401000977,0.4673219621181488,0.4673219621181488,1.0,1.0,-3.098928689956665,1.083498239517212,2.015430450439453,0.3855822682380676,0.9288885593414308,0.9288885593414308,0.0,132.3173065185547,166.0,56549.578125,0.0,2393.577880859375,1.0,279.4425354003906,283.1670837402344,296.1966247558594,299.7973327636719,293.1499938964844,293.1499938964844,279.1499938964844,33732.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984960913658142,1.0,0.0,0.0,3.6269004344940186,3.6269237995147705,8.777373068369343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.0830078125,0.0,1490.7625732421875,1895.4371337890625,0.0,3389.5615234375,0.8974629640579224,1.0,0.0,3.0,1.0,0.0
18184020,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8935045003890991,0.4198634028434753,0.3794079124927521,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9484449028968812,0.4945480525493622,0.4689943194389343,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9031302332878112,0.433419793844223,0.3044419586658478,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8566898107528687,0.3702514767646789,0.3526540994644165,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7433066964149475,0.2381574809551239,1.0839755535125732,284.8723449707031,284.95001220703125,301.2395935058594,293.25164794921875,298.6493835449219,297.2591247558594,284.8737487792969,1.0,0.5808418989181519,0.4660570323467254,0.4660570323467254,1.0,1.0,-3.109297752380371,1.084766507148743,2.024531364440918,0.3846319019794464,0.8194434642791748,0.8194434642791748,0.0,146.37808227539062,184.0,57602.29296875,0.0,2487.63134765625,1.0,279.1574401855469,283.02215576171875,296.2723388671875,300.00067138671875,293.1499938964844,293.1499938964844,279.45001220703125,42747.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060462713241576,1.0,0.0,0.0,3.561070919036865,3.5610952377319336,8.461639708912116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.83544921875,0.0,1485.7205810546875,1895.4371337890625,0.0,3459.876220703125,0.893619179725647,1.0,0.0,3.0,1.0,0.0
18184080,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8935045003890991,0.4198634028434753,0.3794079124927521,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9484449028968812,0.4945480525493622,0.4689943194389343,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9031302332878112,0.433419793844223,0.3044419586658478,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8566898107528687,0.3702514767646789,0.3526540994644165,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7433066964149475,0.2381574809551239,1.0839755535125732,284.8723449707031,284.95001220703125,301.2395935058594,293.25164794921875,298.6493835449219,297.2591247558594,284.8737487792969,1.0,0.5808418989181519,0.4660570323467254,0.4660570323467254,1.0,1.0,-3.109297752380371,1.084766507148743,2.024531364440918,0.3846319019794464,0.8194434642791748,0.8194434642791748,0.0,146.37808227539062,184.0,57602.29296875,0.0,2487.63134765625,1.0,279.1574401855469,283.02215576171875,296.2723388671875,300.00067138671875,293.1499938964844,293.1499938964844,279.45001220703125,42747.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060462713241576,1.0,0.0,0.0,3.561070919036865,3.5610952377319336,8.461639708912116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.83544921875,0.0,1485.7205810546875,1895.4371337890625,0.0,3459.876220703125,0.893619179725647,1.0,0.0,3.0,1.0,0.0
18184140,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8690151572227478,0.4206351935863495,0.3803224563598633,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9207513928413392,0.4977658092975616,0.4723096489906311,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.878303050994873,0.4343038201332092,0.3052721321582794,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8352375626564026,0.371601402759552,0.3543001711368561,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7247615456581116,0.2383017092943191,1.086762309074402,285.0299072265625,284.95001220703125,301.3144226074219,293.2784729003906,298.6739807128906,297.2613220214844,285.0307312011719,1.0,0.5915308594703674,0.4647921323776245,0.4647921323776245,1.0,1.0,-3.120701551437378,1.0864273309707642,2.034274339675904,0.3836449384689331,0.941778600215912,0.941778600215912,0.0,162.08120727539062,202.0,56809.62890625,0.0,2593.06689453125,1.0,279.4425354003906,283.19207763671875,296.25067138671875,299.8641662597656,293.1499938964844,293.1499938964844,279.1499938964844,32919.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970901370048523,1.0,0.0,0.0,3.6195435523986816,3.6195669174194336,8.741801593714627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.3017578125,0.0,1476.691650390625,1895.4371337890625,0.0,3376.445068359375,0.8948603868484497,1.0,0.0,3.0,1.0,0.0
18184200,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8690151572227478,0.4206351935863495,0.3803224563598633,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9207513928413392,0.4977658092975616,0.4723096489906311,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.878303050994873,0.4343038201332092,0.3052721321582794,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8352375626564026,0.371601402759552,0.3543001711368561,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7247615456581116,0.2383017092943191,1.086762309074402,285.0299072265625,284.95001220703125,301.3144226074219,293.2784729003906,298.6739807128906,297.2613220214844,285.0307312011719,1.0,0.5915308594703674,0.4647921323776245,0.4647921323776245,1.0,1.0,-3.120701551437378,1.0864273309707642,2.034274339675904,0.3836449384689331,0.941778600215912,0.941778600215912,0.0,162.08120727539062,202.0,56809.62890625,0.0,2593.06689453125,1.0,279.4425354003906,283.19207763671875,296.25067138671875,299.8641662597656,293.1499938964844,293.1499938964844,279.1499938964844,32919.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970901370048523,1.0,0.0,0.0,3.6195435523986816,3.6195669174194336,8.741801593714627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.3017578125,0.0,1476.691650390625,1895.4371337890625,0.0,3376.445068359375,0.8948603868484497,1.0,0.0,3.0,1.0,0.0
18184260,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8476778268814087,0.4203754663467407,0.3811047971248626,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8973054885864258,0.5002630949020386,0.4756109118461609,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8565308451652527,0.4344328045845032,0.3060840368270874,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8163672089576721,0.3723944127559662,0.3559438288211822,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.707207977771759,0.2380898743867874,1.089718222618103,284.8970031738281,284.95001220703125,301.3896179199219,293.3064880371094,298.6934509277344,297.2561950683594,284.89776611328125,1.0,0.602778434753418,0.4634215235710144,0.4634215235710144,1.0,1.0,-3.1321260929107666,1.0878139734268188,2.0443122386932373,0.3826022148132324,0.8458724617958069,0.8458724617958069,0.0,179.1426239013672,205.0,58006.8203125,0.0,2706.544921875,1.0,279.1573791503906,283.0334167480469,296.3309936523437,300.08306884765625,293.1499938964844,293.1499938964844,279.45001220703125,39639.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054301977157592,1.0,0.0,0.0,3.576677799224853,3.576701641082764,8.535970437151263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.73291015625,0.0,1479.797119140625,1895.4371337890625,0.0,3454.146728515625,0.8932580351829529,1.0,0.0,3.0,1.0,0.0
18184320,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8476778268814087,0.4203754663467407,0.3811047971248626,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8973054885864258,0.5002630949020386,0.4756109118461609,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8565308451652527,0.4344328045845032,0.3060840368270874,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8163672089576721,0.3723944127559662,0.3559438288211822,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.707207977771759,0.2380898743867874,1.089718222618103,284.8970031738281,284.95001220703125,301.3896179199219,293.3064880371094,298.6934509277344,297.2561950683594,284.89776611328125,1.0,0.602778434753418,0.4634215235710144,0.4634215235710144,1.0,1.0,-3.1321260929107666,1.0878139734268188,2.0443122386932373,0.3826022148132324,0.8458724617958069,0.8458724617958069,0.0,179.1426239013672,205.0,58006.8203125,0.0,2706.544921875,1.0,279.1573791503906,283.0334167480469,296.3309936523437,300.08306884765625,293.1499938964844,293.1499938964844,279.45001220703125,39639.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054301977157592,1.0,0.0,0.0,3.576677799224853,3.576701641082764,8.535970437151263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.73291015625,0.0,1479.797119140625,1895.4371337890625,0.0,3454.146728515625,0.8932580351829529,1.0,0.0,3.0,1.0,0.0
18184380,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8365878462791443,0.420901358127594,0.3816021978855133,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.886064350605011,0.503286600112915,0.4785535931587219,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8452755212783813,0.4351862072944641,0.3066757917404175,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8059473037719727,0.3735921382904053,0.3572473526000976,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.6968824863433838,0.2381388843059539,1.0911403894424438,285.04962158203125,284.95001220703125,301.4619140625,293.3343200683594,298.7161865234375,297.2578430175781,285.05029296875,1.0,0.609513521194458,0.46210578083992,0.46210578083992,1.0,1.0,-3.1402456760406494,1.0880061388015747,2.0522396564483643,0.3809337615966797,0.9765228629112244,0.9765228629112244,0.0,189.7843475341797,205.0,57164.18359375,0.0,2779.750732421875,1.0,279.44140625,283.2002258300781,296.3075561523437,299.94256591796875,293.1499938964844,293.1499938964844,279.45001220703125,31262.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970906734466553,1.0,0.0,0.0,3.6332061290740967,3.6332292556762695,8.807920153230953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.6650390625,0.0,1479.283203125,1895.4371337890625,0.0,3376.450439453125,0.895986020565033,1.0,0.0,3.0,1.0,0.0
18184440,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8362909555435181,0.4209350347518921,0.3816452920436859,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8857753872871399,0.5034227967262268,0.4786941111087799,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8449739813804626,0.4352291822433471,0.3067147135734558,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8056565523147583,0.3736511468887329,0.3573148250579834,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6965955495834351,0.2381483763456344,1.091236591339111,285.0503234863281,284.95001220703125,301.4649353027344,293.33551025390625,298.7171936035156,297.2580261230469,285.0509033203125,1.0,0.6097545623779297,0.4620509445667267,0.4620509445667267,1.0,1.0,-3.14071011543274,1.0880625247955322,2.052647590637207,0.3808866739273071,0.9796463251113892,0.9796463251113892,0.0,190.1165313720703,193.0,57173.29296875,0.0,2782.466552734375,1.0,279.4426574707031,283.2007141113281,296.31005859375,299.94757080078125,293.1499938964844,293.1499938964844,279.1499938964844,31120.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970156908035278,1.0,0.0,0.0,3.634855031967163,3.634877920150757,8.815916316962102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.310546875,0.0,1480.0274658203125,1895.4371337890625,0.0,3375.750732421875,0.8961860537528992,1.0,0.0,3.0,1.0,0.0
18184500,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8353424668312073,0.4209468364715576,0.3819536864757538,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.885410726070404,0.5048106908798218,0.4802441596984863,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.84407639503479,0.4354464709758758,0.3070508241653442,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8049492835998535,0.3741541504859924,0.3579826354980469,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.695615291595459,0.2381190806627273,1.091755747795105,284.92694091796875,284.95001220703125,301.5025329589844,293.3503112792969,298.72784423828125,297.2572631835937,284.92041015625,1.0,0.6106604933738708,0.4613656401634216,0.4613656401634216,1.0,1.0,-3.144783735275269,1.088079810142517,2.056704044342041,0.3800976574420929,0.9128199815750122,0.9128199815750122,0.0,191.40994262695312,193.0,58328.546875,0.0,2797.62548828125,1.0,279.1981201171875,283.0514831542969,296.3797607421875,300.18609619140625,293.1499938964844,293.1499938964844,279.1499938964844,33006.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902862548828125,1.0,0.0,0.0,3.6321029663085938,3.6321263313293457,8.802572324384528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.88671875,0.0,1491.0565185546875,1895.4371337890625,0.0,3430.2529296875,0.8975858688354492,1.0,0.0,3.0,1.0,0.0
18184560,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8355444669723511,0.4205370545387268,0.3817061483860016,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.886527419090271,0.5058718323707581,0.4813320338726043,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8444456458091736,0.4353186190128326,0.3070367276668548,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.805572509765625,0.374395877122879,0.3582842946052551,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6958073377609253,0.2379093915224075,1.0910511016845703,284.8982849121094,284.95001220703125,301.5400390625,293.365234375,298.73602294921875,297.2530822753906,284.8983154296875,1.0,0.6103983521461487,0.4606934785842895,0.4606934785842895,1.0,1.0,-3.145298719406128,1.0867338180541992,2.0585649013519287,0.3787225186824798,0.879324734210968,0.879324734210968,0.0,191.075424194336,181.0,58399.8515625,0.0,2796.875732421875,1.0,279.1573486328125,283.0243835449219,296.3906555175781,300.1692810058594,293.1499938964844,293.1499938964844,279.45001220703125,36562.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054569005966188,1.0,0.0,0.0,3.6102144718170166,3.610238075256348,8.696795816831582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.439453125,0.0,1493.5189208984375,1895.4371337890625,0.0,3454.39501953125,0.8969855904579163,1.0,0.0,3.0,1.0,0.0
18184620,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8409088850021362,0.4210419952869415,0.3815754055976867,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.894403874874115,0.5090451836585999,0.4837774336338043,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8502165675163269,0.4361419081687927,0.3072060644626617,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8117094039916992,0.3756753206253052,0.3590288758277893,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7006478309631348,0.2380239367485046,1.0897525548934937,285.0496826171875,284.95001220703125,301.6146240234375,293.3954467773437,298.7593994140625,297.25555419921875,285.0502319335937,1.0,0.6077125668525696,0.4593490958213806,0.4593490958213806,1.0,1.0,-3.147611141204834,1.0845519304275513,2.0630593299865723,0.3759531378746032,1.0,1.0,0.0,186.03306579589844,169.0,57444.05078125,0.0,2774.498291015625,1.0,279.44287109375,283.1929931640625,296.3691101074219,300.02587890625,293.1499938964844,293.1499938964844,279.1499938964844,30299.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968910574913025,1.0,0.0,0.0,3.659799098968506,3.6598219871521,8.93732931217528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.69921875,0.0,1501.3328857421875,1895.4371337890625,0.0,3374.587158203125,0.9008497595787048,1.0,0.0,3.0,1.0,0.0
18184680,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8409088850021362,0.4210419952869415,0.3815754055976867,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.894403874874115,0.5090451836585999,0.4837774336338043,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8502165675163269,0.4361419081687927,0.3072060644626617,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8117094039916992,0.3756753206253052,0.3590288758277893,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7006478309631348,0.2380239367485046,1.0897525548934937,285.0496826171875,284.95001220703125,301.6146240234375,293.3954467773437,298.7593994140625,297.25555419921875,285.0502319335937,1.0,0.6077125668525696,0.4593490958213806,0.4593490958213806,1.0,1.0,-3.147611141204834,1.0845519304275513,2.0630593299865723,0.3759531378746032,1.0,1.0,0.0,186.03306579589844,169.0,57444.05078125,0.0,2774.498291015625,1.0,279.44287109375,283.1929931640625,296.3691101074219,300.02587890625,293.1499938964844,293.1499938964844,279.1499938964844,30299.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968910574913025,1.0,0.0,0.0,3.659799098968506,3.6598219871521,8.93732931217528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.69921875,0.0,1501.3328857421875,1895.4371337890625,0.0,3374.587158203125,0.9008497595787048,1.0,0.0,3.0,1.0,0.0
18184740,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8500445485115051,0.4206421971321106,0.3813051879405975,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9066991806030272,0.5115504860877991,0.4861208200454712,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.859966516494751,0.4363086819648742,0.3073242306709289,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8211848735809326,0.3764920532703399,0.3597154915332794,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7089279890060425,0.2378976494073867,1.0883914232254028,284.890625,284.95001220703125,301.6884765625,293.4259338378906,298.778076171875,297.2517395019531,284.8901062011719,1.0,0.6032957434654236,0.4580047130584717,0.4580047130584717,1.0,1.0,-3.149445056915283,1.0821480751037598,2.0672969818115234,0.3732953071594238,0.9002037048339844,0.9002037048339844,0.0,178.0051727294922,157.0,58679.91015625,0.0,2735.066162109375,1.0,279.1581115722656,283.010009765625,296.4491271972656,300.24566650390625,293.1499938964844,293.1499938964844,278.8500061035156,35234.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049698114395142,1.0,0.0,0.0,3.642513513565064,3.6425373554229736,8.853106123751786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.98046875,0.0,1519.1409912109375,1895.4371337890625,0.0,3449.86474609375,0.9026198983192444,1.0,0.0,3.0,1.0,0.0
18184800,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8500445485115051,0.4206421971321106,0.3813051879405975,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9066991806030272,0.5115504860877991,0.4861208200454712,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.859966516494751,0.4363086819648742,0.3073242306709289,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8211848735809326,0.3764920532703399,0.3597154915332794,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7089279890060425,0.2378976494073867,1.0883914232254028,284.890625,284.95001220703125,301.6884765625,293.4259338378906,298.778076171875,297.2517395019531,284.8901062011719,1.0,0.6032957434654236,0.4580047130584717,0.4580047130584717,1.0,1.0,-3.149445056915283,1.0821480751037598,2.0672969818115234,0.3732953071594238,0.9002037048339844,0.9002037048339844,0.0,178.0051727294922,157.0,58679.91015625,0.0,2735.066162109375,1.0,279.1581115722656,283.010009765625,296.4491271972656,300.24566650390625,293.1499938964844,293.1499938964844,278.8500061035156,35234.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049698114395142,1.0,0.0,0.0,3.642513513565064,3.6425373554229736,8.853106123751786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.98046875,0.0,1519.1409912109375,1895.4371337890625,0.0,3449.86474609375,0.9026198983192444,1.0,0.0,3.0,1.0,0.0
