time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184860,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.8604087233543396,0.4194684028625488,0.3799778521060943,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.9217514395713806,0.5134297609329224,0.487583190202713,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.8711571097373962,0.4358056485652923,0.3067592084407806,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.8316168785095215,0.3767769932746887,0.3596863150596618,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.7177388072013855,0.2373749017715454,1.0846234560012815,284.8040466308594,284.95001220703125,301.7611999511719,293.4563903808594,298.7928771972656,297.2425231933594,284.80718994140625,1.0,0.5974212884902954,0.4568498432636261,0.4568498432636261,1.0,1.0,-3.1443662643432617,1.0774834156036377,2.066882848739624,0.3698523044586181,0.7499377131462097,0.7499377131462097,0.0,168.9582977294922,145.0,59097.0703125,0.0,2676.382568359375,1.0,278.858154296875,282.9068298339844,296.473388671875,300.318603515625,293.1499938964844,293.1499938964844,279.1499938964844,53719.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110512733459472,1.0,0.0,0.0,3.484437942504883,3.4844634532928467,8.101375783553522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.955078125,0.0,1483.2215576171875,1895.4371337890625,0.0,3506.357666015625,0.8907194137573242,1.0,0.0,3.0,1.0,0.0
18184920,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.8604087233543396,0.4194684028625488,0.3799778521060943,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.9217514395713806,0.5134297609329224,0.487583190202713,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.8711571097373962,0.4358056485652923,0.3067592084407806,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.8316168785095215,0.3767769932746887,0.3596863150596618,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.7177388072013855,0.2373749017715454,1.0846234560012815,284.8040466308594,284.95001220703125,301.7611999511719,293.4563903808594,298.7928771972656,297.2425231933594,284.80718994140625,1.0,0.5974212884902954,0.4568498432636261,0.4568498432636261,1.0,1.0,-3.1443662643432617,1.0774834156036377,2.066882848739624,0.3698523044586181,0.7499377131462097,0.7499377131462097,0.0,168.9582977294922,145.0,59097.0703125,0.0,2676.382568359375,1.0,278.858154296875,282.9068298339844,296.473388671875,300.318603515625,293.1499938964844,293.1499938964844,279.1499938964844,53719.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110512733459472,1.0,0.0,0.0,3.484437942504883,3.4844634532928467,8.101375783553522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.955078125,0.0,1483.2215576171875,1895.4371337890625,0.0,3506.357666015625,0.8907194137573242,1.0,0.0,3.0,1.0,0.0
18184980,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8765754699707031,0.4200273752212524,0.3796320557594299,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9438063502311708,0.5167075395584106,0.489846408367157,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8880975842475891,0.436745136976242,0.3067981004714966,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8469502329826355,0.3781327903270721,0.3602235317230224,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.73003751039505,0.2375722974538803,1.0824010372161863,284.962158203125,284.95001220703125,301.83258056640625,293.48663330078125,298.8166809082031,297.2472839355469,284.9637756347656,1.0,0.5910742878913879,0.4556949436664581,0.4556949436664581,1.0,1.0,-3.1446802616119385,1.074927568435669,2.069752693176269,0.3671376407146454,0.829301655292511,0.829301655292511,0.0,157.809326171875,133.0,58136.625,0.0,2617.2109375,1.0,279.14080810546875,283.0798645019531,296.4488220214844,300.1514892578125,293.1499938964844,293.1499938964844,279.45001220703125,41786.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995856046676636,1.0,0.0,0.0,3.5246481895446777,3.524672031402588,8.289433139907487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.69970703125,0.0,1439.9403076171875,1895.4371337890625,0.0,3399.721435546875,0.8845749497413635,1.0,0.0,3.0,1.0,0.0
18185040,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8765754699707031,0.4200273752212524,0.3796320557594299,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9438063502311708,0.5167075395584106,0.489846408367157,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8880975842475891,0.436745136976242,0.3067981004714966,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8469502329826355,0.3781327903270721,0.3602235317230224,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.73003751039505,0.2375722974538803,1.0824010372161863,284.962158203125,284.95001220703125,301.83258056640625,293.48663330078125,298.8166809082031,297.2472839355469,284.9637756347656,1.0,0.5910742878913879,0.4556949436664581,0.4556949436664581,1.0,1.0,-3.1446802616119385,1.074927568435669,2.069752693176269,0.3671376407146454,0.829301655292511,0.829301655292511,0.0,157.809326171875,133.0,58136.625,0.0,2617.2109375,1.0,279.14080810546875,283.0798645019531,296.4488220214844,300.1514892578125,293.1499938964844,293.1499938964844,279.45001220703125,41786.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995856046676636,1.0,0.0,0.0,3.5246481895446777,3.524672031402588,8.289433139907487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.69970703125,0.0,1439.9403076171875,1895.4371337890625,0.0,3399.721435546875,0.8845749497413635,1.0,0.0,3.0,1.0,0.0
18185100,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.887054979801178,0.4206706285476684,0.3798359036445617,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.9568460583686828,0.5186756253242493,0.4913165271282196,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.898919939994812,0.4375699162483215,0.3070886731147766,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.8568352460861206,0.3790968060493469,0.3607764542102813,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7378047108650208,0.2379033416509628,1.082319736480713,285.083740234375,284.95001220703125,301.86767578125,293.5015563964844,298.8304748535156,297.2526550292969,285.08892822265625,1.0,0.5879687070846558,0.4551175236701965,0.4551175236701965,1.0,1.0,-3.147605657577514,1.0747116804122925,2.072894096374512,0.3662590086460113,0.9334882497787476,0.9334882497787476,0.0,151.74461364746094,133.0,57304.421875,0.0,2590.39990234375,1.0,279.3965759277344,283.2191772460937,296.443115234375,300.0261535644531,293.1499938964844,293.1499938964844,279.45001220703125,34095.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926318883895874,1.0,0.0,0.0,3.5707554817199707,3.5707783699035645,8.507726647621894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.8232421875,0.0,1432.8414306640625,1895.4371337890625,0.0,3334.812255859375,0.8855842351913452,1.0,0.0,3.0,1.0,0.0
18185160,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8992828726768494,0.4214414656162262,0.380270779132843,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9706684947013856,0.5207749009132385,0.4930065274238586,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.911866009235382,0.438539981842041,0.3075513839721679,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.868486762046814,0.3801861703395843,0.3615150153636932,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.746963381767273,0.2383503019809723,1.082934021949768,285.1087646484375,284.95001220703125,301.9023132324219,293.5163879394531,298.8450927734375,297.2592163085937,285.10919189453125,1.0,0.5849665999412537,0.4545837342739105,0.4545837342739105,1.0,1.0,-3.15234112739563,1.0752836465835571,2.0770576000213623,0.3657770454883575,1.0,1.0,0.0,145.45309448242188,121.0,57361.9921875,0.0,2565.84521484375,1.0,279.4416198730469,283.2412109375,296.4821472167969,300.1195983886719,293.1499938964844,293.1499938964844,279.1499938964844,29935.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902548551559448,1.0,0.0,0.0,3.607264280319214,3.607286930084229,8.6825889411557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.853515625,0.0,1441.2967529296875,1895.4371337890625,0.0,3312.591064453125,0.8885923624038696,1.0,0.0,3.0,1.0,0.0
18185220,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9261040091514589,0.4212879836559295,0.3801842927932739,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.994663417339325,0.5236544609069824,0.4956456124782562,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9407581686973572,0.4391429722309112,0.3079339861869812,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8931305408477783,0.3813818097114563,0.3624842166900635,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.766603946685791,0.2386311590671539,1.082942008972168,284.9438171386719,284.95001220703125,301.9700622558594,293.54541015625,298.8645935058594,297.2589416503906,284.94305419921875,1.0,0.5787968039512634,0.4535161852836609,0.4535161852836609,1.0,1.0,-3.157057285308838,1.0745768547058103,2.082480430603028,0.3642349243164062,0.9266534447669984,0.9266534447669984,0.0,133.8073272705078,109.0,58732.18359375,0.0,2512.3291015625,1.0,279.1572570800781,283.0511169433594,296.5749206542969,300.3728332519531,293.1499938964844,293.1499938964844,278.8500061035156,32892.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998546600341797,1.0,0.0,0.0,3.607105493545532,3.607128381729126,8.681823828737834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.2890625,0.0,1462.9892578125,1895.4371337890625,0.0,3402.229248046875,0.891955554485321,1.0,0.0,3.0,1.0,0.0
18185280,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9261040091514589,0.4212879836559295,0.3801842927932739,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.994663417339325,0.5236544609069824,0.4956456124782562,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9407581686973572,0.4391429722309112,0.3079339861869812,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8931305408477783,0.3813818097114563,0.3624842166900635,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.766603946685791,0.2386311590671539,1.082942008972168,284.9438171386719,284.95001220703125,301.9700622558594,293.54541015625,298.8645935058594,297.2589416503906,284.94305419921875,1.0,0.5787968039512634,0.4535161852836609,0.4535161852836609,1.0,1.0,-3.157057285308838,1.0745768547058103,2.082480430603028,0.3642349243164062,0.9266534447669984,0.9266534447669984,0.0,133.8073272705078,109.0,58732.18359375,0.0,2512.3291015625,1.0,279.1572570800781,283.0511169433594,296.5749206542969,300.3728332519531,293.1499938964844,293.1499938964844,278.8500061035156,32892.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998546600341797,1.0,0.0,0.0,3.607105493545532,3.607128381729126,8.681823828737834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.2890625,0.0,1462.9892578125,1895.4371337890625,0.0,3402.229248046875,0.891955554485321,1.0,0.0,3.0,1.0,0.0
18185340,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.8343578577041626,0.4194452464580536,0.3812888264656067,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.8976464867591858,0.5274469256401062,0.5008695125579834,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.845605194568634,0.4383334815502167,0.309430867433548,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8098180294036865,0.3810461461544037,0.3652039468288421,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.6952903270721436,0.2375880628824234,1.0925250053405762,284.83795166015625,284.95001220703125,302.0355834960937,293.5735168457031,298.8538513183594,297.2615051269531,284.7933349609375,1.0,0.5559642910957336,0.4524486064910888,0.4524486064910888,1.0,1.0,-2.816322565078736,0.9338873624801636,1.8824350833892824,0.3696985244750976,0.7863782048225403,0.7863782048225403,0.0,182.49856567382807,97.0,56536.76171875,0.0,2425.487548828125,1.0,278.8586120605469,282.8858642578125,296.5956726074219,300.4456481933594,293.1499938964844,293.1499938964844,279.1499938964844,49489.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071184992790222,1.0,0.0,0.0,3.479271411895752,3.4792962074279785,8.077369102466037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.255859375,0.0,1447.603271484375,1895.4371337890625,0.0,3469.84326171875,0.8841565847396851,1.0,0.0,3.0,1.0,0.0
18185400,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.8343578577041626,0.4194452464580536,0.3812888264656067,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.8976464867591858,0.5274469256401062,0.5008695125579834,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.845605194568634,0.4383334815502167,0.309430867433548,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8098180294036865,0.3810461461544037,0.3652039468288421,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.6952903270721436,0.2375880628824234,1.0925250053405762,284.83795166015625,284.95001220703125,302.0355834960937,293.5735168457031,298.8538513183594,297.2615051269531,284.7933349609375,1.0,0.5559642910957336,0.4524486064910888,0.4524486064910888,1.0,1.0,-2.816322565078736,0.9338873624801636,1.8824350833892824,0.3696985244750976,0.7863782048225403,0.7863782048225403,0.0,182.49856567382807,97.0,56536.76171875,0.0,2425.487548828125,1.0,278.8586120605469,282.8858642578125,296.5956726074219,300.4456481933594,293.1499938964844,293.1499938964844,279.1499938964844,49489.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071184992790222,1.0,0.0,0.0,3.479271411895752,3.4792962074279785,8.077369102466037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.255859375,0.0,1447.603271484375,1895.4371337890625,0.0,3469.84326171875,0.8841565847396851,1.0,0.0,3.0,1.0,0.0
18185460,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.96597158908844,0.420049101114273,0.3783210813999176,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9990000128746032,0.5362006425857544,0.4499922394752502,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9796931743621826,0.4394781589508056,0.3076324760913849,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9338098168373108,0.382846862077713,0.3631733655929565,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7972181439399719,0.2384101599454879,1.078914999961853,284.95147705078125,284.95001220703125,302.0985412597656,293.60040283203125,298.9212341308594,297.2855224609375,284.95196533203125,1.0,0.5602067112922668,0.453482836484909,0.453482836484909,1.0,1.0,-3.095585823059082,1.0505956411361694,2.044990301132202,0.3545928597450256,0.8313523530960083,0.8313523530960083,0.0,116.8025131225586,117.0,57680.2578125,0.0,2305.5478515625,1.0,279.1407165527344,283.0729675292969,296.5597229003906,300.243408203125,293.1499938964844,293.1499938964844,279.45001220703125,40640.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946480751037598,1.0,0.0,0.0,3.5041630268096924,3.5041863918304443,8.193357530217327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.39013671875,0.0,1410.2215576171875,1895.4371337890625,0.0,3353.6474609375,0.8786061406135559,1.0,0.0,3.0,1.0,0.0
18185520,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.96597158908844,0.420049101114273,0.3783210813999176,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9990000128746032,0.5362006425857544,0.4499922394752502,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9796931743621826,0.4394781589508056,0.3076324760913849,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9338098168373108,0.382846862077713,0.3631733655929565,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7972181439399719,0.2384101599454879,1.078914999961853,284.95147705078125,284.95001220703125,302.0985412597656,293.60040283203125,298.9212341308594,297.2855224609375,284.95196533203125,1.0,0.5602067112922668,0.453482836484909,0.453482836484909,1.0,1.0,-3.095585823059082,1.0505956411361694,2.044990301132202,0.3545928597450256,0.8313523530960083,0.8313523530960083,0.0,116.8025131225586,117.0,57680.2578125,0.0,2305.5478515625,1.0,279.1407165527344,283.0729675292969,296.5597229003906,300.243408203125,293.1499938964844,293.1499938964844,279.45001220703125,40640.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946480751037598,1.0,0.0,0.0,3.5041630268096924,3.5041863918304443,8.193357530217327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.39013671875,0.0,1410.2215576171875,1895.4371337890625,0.0,3353.6474609375,0.8786061406135559,1.0,0.0,3.0,1.0,0.0
18185580,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9692081809043884,0.4210671782493591,0.3789960443973541,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.9990000128746032,0.5459811091423035,0.4462664723396301,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.982919991016388,0.4410320520401001,0.3085210025310516,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9384080767631532,0.3847717642784118,0.3647778034210205,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.8002138733863831,0.2392453551292419,1.081746220588684,285.0974426269531,284.95001220703125,302.15869140625,293.6258850097656,298.9698791503906,297.3222045898437,285.0982971191406,1.0,0.5610260367393494,0.4545170664787292,0.4545170664787292,1.0,1.0,-3.098264217376709,1.0540778636932373,2.044186592102051,0.356800764799118,0.9923034906387328,0.9923034906387328,0.0,115.98332977294922,137.0,56877.5234375,0.0,2306.175537109375,1.0,279.4417419433594,283.23602294921875,296.5872497558594,300.1951904296875,293.1499938964844,293.1499938964844,279.1499938964844,29823.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843108415603638,1.0,0.0,0.0,3.581195592880249,3.581217765808105,8.557548767385015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.26953125,0.0,1412.618896484375,1895.4371337890625,0.0,3256.96533203125,0.8825643062591553,1.0,0.0,3.0,1.0,0.0
18185640,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9692081809043884,0.4210671782493591,0.3789960443973541,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.9990000128746032,0.5459811091423035,0.4462664723396301,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.982919991016388,0.4410320520401001,0.3085210025310516,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9384080767631532,0.3847717642784118,0.3647778034210205,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.8002138733863831,0.2392453551292419,1.081746220588684,285.0974426269531,284.95001220703125,302.15869140625,293.6258850097656,298.9698791503906,297.3222045898437,285.0982971191406,1.0,0.5610260367393494,0.4545170664787292,0.4545170664787292,1.0,1.0,-3.098264217376709,1.0540778636932373,2.044186592102051,0.356800764799118,0.9923034906387328,0.9923034906387328,0.0,115.98332977294922,137.0,56877.5234375,0.0,2306.175537109375,1.0,279.4417419433594,283.23602294921875,296.5872497558594,300.1951904296875,293.1499938964844,293.1499938964844,279.1499938964844,29823.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843108415603638,1.0,0.0,0.0,3.581195592880249,3.581217765808105,8.557548767385015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.26953125,0.0,1412.618896484375,1895.4371337890625,0.0,3256.96533203125,0.8825643062591553,1.0,0.0,3.0,1.0,0.0
18185700,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9649090766906738,0.421143501996994,0.3794090747833252,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.5494287014007568,0.4527643024921417,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.979261577129364,0.4415131211280823,0.3090718686580658,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9341109991073608,0.3855184614658355,0.3657147288322449,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7968160510063171,0.2395643442869186,1.083967208862305,284.9809875488281,284.95001220703125,302.1876220703125,293.63800048828125,298.9881286621094,297.330810546875,284.97491455078125,1.0,0.5642049312591553,0.4550341665744781,0.4550341665744781,1.0,1.0,-3.111020565032959,1.0602151155471802,2.0508055686950684,0.3599796891212463,0.9469707012176514,0.9469707012176514,0.0,118.05913543701172,137.0,58198.5625,0.0,2340.77587890625,1.0,279.19927978515625,283.09100341796875,296.66583251953125,300.4554748535156,293.1499938964844,293.1499938964844,279.1499938964844,30616.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906219601631165,1.0,0.0,0.0,3.5883865356445312,3.588409185409546,8.591950404479576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.279296875,0.0,1426.0966796875,1895.4371337890625,0.0,3316.0234375,0.8849785923957825,1.0,0.0,3.0,1.0,0.0
18185760,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9562400579452516,0.4207445383071899,0.3793177604675293,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.5513973236083984,0.4645600318908691,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.971717894077301,0.4415975213050842,0.3093174397945404,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9254332780838012,0.3859560191631317,0.3663505613803863,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7901527285575867,0.2396537214517593,1.085326075553894,284.95556640625,284.95001220703125,302.2157287597656,293.6496887207031,298.9931030273437,297.3292236328125,284.9560852050781,1.0,0.5687669515609741,0.4535311162471771,0.4535311162471771,1.0,1.0,-3.127776861190796,1.0634992122650146,2.064277648925781,0.3594507277011871,0.9343201518058776,0.9343201518058776,0.0,121.63351440429688,157.0,58559.55859375,0.0,2391.177978515625,1.0,279.1573791503906,283.0617980957031,296.6811828613281,300.4620056152344,293.1499938964844,293.1499938964844,278.8500061035156,32240.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942353129386902,1.0,0.0,0.0,3.5854721069335938,3.5854949951171875,8.577999324188568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.09765625,0.0,1434.9251708984375,1895.4371337890625,0.0,3349.79248046875,0.8863393068313599,1.0,0.0,3.0,1.0,0.0
18185820,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9301964044570924,0.419398695230484,0.3785702288150787,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9990000128746032,0.551204264163971,0.4989049434661865,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9480257034301758,0.4412524998188019,0.3094282746315002,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.901932418346405,0.386385828256607,0.367216944694519,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7714401483535767,0.239384651184082,1.0863900184631348,284.8565979003906,284.95001220703125,302.2693176269531,293.67156982421875,298.9853820800781,297.30230712890625,284.859375,1.0,0.5810131430625916,0.4505249857902527,0.4505249857902527,1.0,1.0,-3.170612573623657,1.072871208190918,2.09774136543274,0.3591493368148803,0.8189855813980103,0.8189855813980103,0.0,132.24391174316406,175.0,59966.01171875,0.0,2530.29736328125,1.0,278.8581848144531,282.9301452636719,296.707275390625,300.5946350097656,293.1499938964844,293.1499938964844,279.1499938964844,41954.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039384126663208,1.0,0.0,0.0,3.5172131061553955,3.5172369480133057,8.254498311544012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.2841796875,0.0,1433.3248291015625,1895.4371337890625,0.0,3440.267578125,0.8829973936080933,1.0,0.0,3.0,1.0,0.0
18185880,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9301964044570924,0.419398695230484,0.3785702288150787,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9990000128746032,0.551204264163971,0.4989049434661865,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9480257034301758,0.4412524998188019,0.3094282746315002,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.901932418346405,0.386385828256607,0.367216944694519,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7714401483535767,0.239384651184082,1.0863900184631348,284.8565979003906,284.95001220703125,302.2693176269531,293.67156982421875,298.9853820800781,297.30230712890625,284.859375,1.0,0.5810131430625916,0.4505249857902527,0.4505249857902527,1.0,1.0,-3.170612573623657,1.072871208190918,2.09774136543274,0.3591493368148803,0.8189855813980103,0.8189855813980103,0.0,132.24391174316406,175.0,59966.01171875,0.0,2530.29736328125,1.0,278.8581848144531,282.9301452636719,296.707275390625,300.5946350097656,293.1499938964844,293.1499938964844,279.1499938964844,41954.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039384126663208,1.0,0.0,0.0,3.5172131061553955,3.5172369480133057,8.254498311544012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.2841796875,0.0,1433.3248291015625,1895.4371337890625,0.0,3440.267578125,0.8829973936080933,1.0,0.0,3.0,1.0,0.0
18185940,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8964353799819946,0.4194952845573425,0.378821462392807,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9852944612503052,0.5489431023597717,0.5207884311676025,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9129194021224976,0.4420725703239441,0.3101723194122314,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8726717233657837,0.3876182436943054,0.3687137067317962,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7469603419303894,0.2394274324178695,1.0887947082519531,285.0241394042969,284.95001220703125,302.3192443847656,293.6913452148437,298.9719543457031,297.27032470703125,285.02398681640625,1.0,0.5944369435310364,0.4475188851356506,0.4475188851356506,1.0,1.0,-3.201710700988769,1.0774860382080078,2.1242246627807617,0.3571369349956512,0.9442000985145568,0.9442000985145568,0.0,148.39276123046875,193.0,59380.87109375,0.0,2680.604248046875,1.0,279.14215087890625,283.1037292480469,296.6747131347656,300.45880126953125,293.1499938964844,293.1499938964844,278.8500061035156,31939.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970522284507751,1.0,0.0,0.0,3.5816469192504883,3.581669569015503,8.559705406696594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.5048828125,0.0,1428.6312255859375,1895.4371337890625,0.0,3376.091552734375,0.885173499584198,1.0,0.0,3.0,1.0,0.0
18186000,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8964353799819946,0.4194952845573425,0.378821462392807,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9852944612503052,0.5489431023597717,0.5207884311676025,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9129194021224976,0.4420725703239441,0.3101723194122314,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8726717233657837,0.3876182436943054,0.3687137067317962,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7469603419303894,0.2394274324178695,1.0887947082519531,285.0241394042969,284.95001220703125,302.3192443847656,293.6913452148437,298.9719543457031,297.27032470703125,285.02398681640625,1.0,0.5944369435310364,0.4475188851356506,0.4475188851356506,1.0,1.0,-3.201710700988769,1.0774860382080078,2.1242246627807617,0.3571369349956512,0.9442000985145568,0.9442000985145568,0.0,148.39276123046875,193.0,59380.87109375,0.0,2680.604248046875,1.0,279.14215087890625,283.1037292480469,296.6747131347656,300.45880126953125,293.1499938964844,293.1499938964844,278.8500061035156,31939.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970522284507751,1.0,0.0,0.0,3.5816469192504883,3.581669569015503,8.559705406696594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.5048828125,0.0,1428.6312255859375,1895.4371337890625,0.0,3376.091552734375,0.885173499584198,1.0,0.0,3.0,1.0,0.0
18186060,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8644818067550659,0.4184733629226684,0.3790375590324402,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9514800906181335,0.5487409830093384,0.5209435820579529,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.880154550075531,0.4420362412929535,0.3109654486179352,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8436385989189148,0.3881735801696777,0.3702674806118011,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7229363322257996,0.2389848232269287,1.0913056135177612,284.885498046875,284.95001220703125,302.3651428222656,293.7087097167969,298.9678649902344,297.2498474121094,284.88604736328125,1.0,0.6065607666969299,0.445904940366745,0.445904940366745,1.0,1.0,-3.209150791168213,1.0762503147125244,2.1329004764556885,0.3545688986778259,0.8382518291473389,0.8382518291473389,0.0,168.24008178710938,211.0,60432.3203125,0.0,2803.342041015625,1.0,278.8577575683594,282.94354248046875,296.73583984375,300.6540832519531,293.1499938964844,293.1499938964844,279.1499938964844,39486.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058213233947754,1.0,0.0,0.0,3.5350139141082764,3.5350375175476074,8.33826220514311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.494140625,0.0,1434.2301025390625,1895.4371337890625,0.0,3457.784423828125,0.8838318586349487,1.0,0.0,3.0,1.0,0.0
18186120,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8644818067550659,0.4184733629226684,0.3790375590324402,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9514800906181335,0.5487409830093384,0.5209435820579529,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.880154550075531,0.4420362412929535,0.3109654486179352,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8436385989189148,0.3881735801696777,0.3702674806118011,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7229363322257996,0.2389848232269287,1.0913056135177612,284.885498046875,284.95001220703125,302.3651428222656,293.7087097167969,298.9678649902344,297.2498474121094,284.88604736328125,1.0,0.6065607666969299,0.445904940366745,0.445904940366745,1.0,1.0,-3.209150791168213,1.0762503147125244,2.1329004764556885,0.3545688986778259,0.8382518291473389,0.8382518291473389,0.0,168.24008178710938,211.0,60432.3203125,0.0,2803.342041015625,1.0,278.8577575683594,282.94354248046875,296.73583984375,300.6540832519531,293.1499938964844,293.1499938964844,279.1499938964844,39486.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058213233947754,1.0,0.0,0.0,3.5350139141082764,3.5350375175476074,8.33826220514311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.494140625,0.0,1434.2301025390625,1895.4371337890625,0.0,3457.784423828125,0.8838318586349487,1.0,0.0,3.0,1.0,0.0
18186180,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8412554860115051,0.4182571768760681,0.3791973888874054,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9226671457290648,0.5508373379707336,0.5230783224105835,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8563362956047058,0.4426469802856445,0.3117058277130127,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8226709961891174,0.3891860842704773,0.3717246055603027,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.703331708908081,0.2388186752796173,1.093306064605713,285.0300598144531,284.95001220703125,302.40673828125,293.7234802246094,298.9734191894531,297.2457275390625,285.03045654296875,1.0,0.618120014667511,0.4442909955978393,0.4442909955978393,1.0,1.0,-3.216947317123413,1.0752570629119873,2.141690254211426,0.3517111539840698,0.9555624723434448,0.9555624723434448,0.0,187.1314849853516,214.0,59529.7734375,0.0,2923.11865234375,1.0,279.1423034667969,283.1046447753906,296.70123291015625,300.4970703125,293.1499938964844,293.1499938964844,278.8500061035156,31502.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980904817581177,1.0,0.0,0.0,3.5896737575531006,3.5896964073181152,8.59811507325503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.4921875,0.0,1433.9879150390625,1895.4371337890625,0.0,3385.7783203125,0.8864546418190002,1.0,0.0,3.0,1.0,0.0
18186240,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8412554860115051,0.4182571768760681,0.3791973888874054,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9226671457290648,0.5508373379707336,0.5230783224105835,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8563362956047058,0.4426469802856445,0.3117058277130127,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8226709961891174,0.3891860842704773,0.3717246055603027,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.703331708908081,0.2388186752796173,1.093306064605713,285.0300598144531,284.95001220703125,302.40673828125,293.7234802246094,298.9734191894531,297.2457275390625,285.03045654296875,1.0,0.618120014667511,0.4442909955978393,0.4442909955978393,1.0,1.0,-3.216947317123413,1.0752570629119873,2.141690254211426,0.3517111539840698,0.9555624723434448,0.9555624723434448,0.0,187.1314849853516,214.0,59529.7734375,0.0,2923.11865234375,1.0,279.1423034667969,283.1046447753906,296.70123291015625,300.4970703125,293.1499938964844,293.1499938964844,278.8500061035156,31502.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980904817581177,1.0,0.0,0.0,3.5896737575531006,3.5896964073181152,8.59811507325503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.4921875,0.0,1433.9879150390625,1895.4371337890625,0.0,3385.7783203125,0.8864546418190002,1.0,0.0,3.0,1.0,0.0
18186300,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8345099091529846,0.4178735315799713,0.3793449699878692,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.914397358894348,0.5518558621406555,0.5244618654251099,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8495004773139954,0.4427511990070343,0.3121201694011688,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8164846897125244,0.3895456492900848,0.3724730014801025,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6970961689949036,0.2386738955974578,1.0942949056625366,284.9088439941406,284.95001220703125,302.42584228515625,293.72979736328125,298.9753112792969,297.24334716796875,284.9029846191406,1.0,0.622040331363678,0.4434840381145477,0.4434840381145477,1.0,1.0,-3.2213828563690186,1.0749388933181765,2.146444082260132,0.3504858314990997,0.8835105299949646,0.8835105299949646,0.0,193.7117462158203,214.0,60621.51171875,0.0,2968.594970703125,1.0,278.8992614746094,282.95947265625,296.7596435546875,300.7232666015625,293.1499938964844,293.1499938964844,278.8500061035156,34089.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038360714912416,1.0,0.0,0.0,3.5811336040496826,3.5811567306518555,8.55725261317275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.4990234375,0.0,1443.8697509765625,1895.4371337890625,0.0,3439.315673828125,0.8874021768569946,1.0,0.0,3.0,1.0,0.0
18186360,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.828765332698822,0.4171086549758911,0.3789806962013244,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9078378081321716,0.5525968074798584,0.52545166015625,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8438233733177185,0.4425234496593475,0.3122009932994842,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8112070560455322,0.3896465897560119,0.3728689849376678,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6918218731880188,0.238355204463005,1.094177007675171,284.8866882324219,284.95001220703125,302.4437561035156,293.7353820800781,298.9755859375,297.2382507324219,284.8870544433594,1.0,0.6251267194747925,0.4428966343402862,0.4428966343402862,1.0,1.0,-3.222572088241577,1.0738972425460815,2.148674964904785,0.3492394387722015,0.849481463432312,0.849481463432312,0.0,199.2269744873047,202.0,60620.17578125,0.0,3001.439697265625,1.0,278.8578186035156,282.9386901855469,296.76031494140625,300.69140625,293.1499938964844,293.1499938964844,279.1499938964844,38421.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063301682472228,1.0,0.0,0.0,3.5505058765411377,3.5505294799804688,8.411506655647827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.9287109375,0.0,1442.895263671875,1895.4371337890625,0.0,3462.515625,0.8859416842460632,1.0,0.0,3.0,1.0,0.0
18186420,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8273835182189941,0.4168776869773865,0.3784413039684295,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9078970551490784,0.5552494525909424,0.5276254415512085,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8429436087608337,0.4431260526180267,0.3124074339866638,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8106776475906372,0.390644371509552,0.3735976219177246,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.6905940175056458,0.2382430434226989,1.0930427312850952,285.0277404785156,284.95001220703125,302.4759216308594,293.74420166015625,298.9820251464844,297.2386474609375,285.02789306640625,1.0,0.625518262386322,0.4417218267917633,0.4417218267917633,1.0,1.0,-3.224293231964112,1.071641206741333,2.1526520252227783,0.3465184271335602,0.9641939997673036,0.9641939997673036,0.0,200.3362274169922,190.0,59631.4375,0.0,3011.21728515625,1.0,279.1424255371094,283.09814453125,296.7216491699219,300.5271911621094,293.1499938964844,293.1499938964844,278.8500061035156,31207.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986126780509949,1.0,0.0,0.0,3.60212516784668,3.6021478176116943,8.657867169858946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.181640625,0.0,1445.1705322265625,1895.4371337890625,0.0,3390.648681640625,0.8889033198356628,1.0,0.0,3.0,1.0,0.0
18186480,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8273835182189941,0.4168776869773865,0.3784413039684295,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9078970551490784,0.5552494525909424,0.5276254415512085,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8429436087608337,0.4431260526180267,0.3124074339866638,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8106776475906372,0.390644371509552,0.3735976219177246,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.6905940175056458,0.2382430434226989,1.0930427312850952,285.0277404785156,284.95001220703125,302.4759216308594,293.74420166015625,298.9820251464844,297.2386474609375,285.02789306640625,1.0,0.625518262386322,0.4417218267917633,0.4417218267917633,1.0,1.0,-3.224293231964112,1.071641206741333,2.1526520252227783,0.3465184271335602,0.9641939997673036,0.9641939997673036,0.0,200.3362274169922,190.0,59631.4375,0.0,3011.21728515625,1.0,279.1424255371094,283.09814453125,296.7216491699219,300.5271911621094,293.1499938964844,293.1499938964844,278.8500061035156,31207.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986126780509949,1.0,0.0,0.0,3.60212516784668,3.6021478176116943,8.657867169858946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.181640625,0.0,1445.1705322265625,1895.4371337890625,0.0,3390.648681640625,0.8889033198356628,1.0,0.0,3.0,1.0,0.0
18186540,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8316185474395752,0.4158128798007965,0.3776620328426361,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9154508113861084,0.5572065114974976,0.5295857787132263,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8479704260826111,0.4430718421936035,0.3124576807022095,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8159019947052002,0.3911685645580292,0.3741328418254852,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6947697997093201,0.2379156500101089,1.0913351774215698,284.8780517578125,284.95001220703125,302.5028991699219,293.7496643066406,298.98291015625,297.233642578125,284.87823486328125,1.0,0.6227107644081116,0.4405470490455627,0.4405470490455627,1.0,1.0,-3.224374532699585,1.0687437057495115,2.1556310653686523,0.3436973989009857,0.8500466346740723,0.8500466346740723,0.0,195.5375366210937,178.0,60650.8984375,0.0,2984.995361328125,1.0,278.8575134277344,282.9279479980469,296.7740478515625,300.7103271484375,293.1499938964844,293.1499938964844,279.1499938964844,38476.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067671298980712,1.0,0.0,0.0,3.5614993572235107,3.561522960662842,8.463676408609899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.3291015625,0.0,1455.000732421875,1895.4371337890625,0.0,3466.577392578125,0.8884395360946655,1.0,0.0,3.0,1.0,0.0
18186600,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8316185474395752,0.4158128798007965,0.3776620328426361,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9154508113861084,0.5572065114974976,0.5295857787132263,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8479704260826111,0.4430718421936035,0.3124576807022095,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8159019947052002,0.3911685645580292,0.3741328418254852,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6947697997093201,0.2379156500101089,1.0913351774215698,284.8780517578125,284.95001220703125,302.5028991699219,293.7496643066406,298.98291015625,297.233642578125,284.87823486328125,1.0,0.6227107644081116,0.4405470490455627,0.4405470490455627,1.0,1.0,-3.224374532699585,1.0687437057495115,2.1556310653686523,0.3436973989009857,0.8500466346740723,0.8500466346740723,0.0,195.5375366210937,178.0,60650.8984375,0.0,2984.995361328125,1.0,278.8575134277344,282.9279479980469,296.7740478515625,300.7103271484375,293.1499938964844,293.1499938964844,279.1499938964844,38476.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067671298980712,1.0,0.0,0.0,3.5614993572235107,3.561522960662842,8.463676408609899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.3291015625,0.0,1455.000732421875,1895.4371337890625,0.0,3466.577392578125,0.8884395360946655,1.0,0.0,3.0,1.0,0.0
18186660,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8397489190101624,0.4156917631626129,0.3768723607063293,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.928601622581482,0.5599731206893921,0.5315132737159729,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8571435809135437,0.4437716901302337,0.312459260225296,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8247548937797546,0.3922634720802307,0.3745828568935394,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7025114297866821,0.2379677444696426,1.0891921520233154,285.0184020996094,284.95001220703125,302.5244140625,293.7515563964844,298.98712158203125,297.2358093261719,285.0185241699219,1.0,0.6180146932601929,0.4394744634628296,0.4394744634628296,1.0,1.0,-3.2236998081207275,1.0658177137374878,2.15788197517395,0.340771734714508,0.9582761526107788,0.9582761526107788,0.0,187.3036193847656,166.0,59602.234375,0.0,2938.2958984375,1.0,279.1424865722656,283.08807373046875,296.7284545898437,300.5347900390625,293.1499938964844,293.1499938964844,278.8500061035156,31614.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989142775535583,1.0,0.0,0.0,3.609583377838135,3.609606266021729,8.693756399225094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.4462890625,0.0,1456.219482421875,1895.4371337890625,0.0,3393.4619140625,0.8910616636276245,1.0,0.0,3.0,1.0,0.0
