time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186720,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8397489190101624,0.4156917631626129,0.3768723607063293,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.928601622581482,0.5599731206893921,0.5315132737159729,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8571435809135437,0.4437716901302337,0.312459260225296,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8247548937797546,0.3922634720802307,0.3745828568935394,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7025114297866821,0.2379677444696426,1.0891921520233154,285.0184020996094,284.95001220703125,302.5244140625,293.7515563964844,298.98712158203125,297.2358093261719,285.0185241699219,1.0,0.6180146932601929,0.4394744634628296,0.4394744634628296,1.0,1.0,-3.2236998081207275,1.0658177137374878,2.15788197517395,0.340771734714508,0.9582761526107788,0.9582761526107788,0.0,187.3036193847656,166.0,59602.234375,0.0,2938.2958984375,1.0,279.1424865722656,283.08807373046875,296.7284545898437,300.5347900390625,293.1499938964844,293.1499938964844,278.8500061035156,31614.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989142775535583,1.0,0.0,0.0,3.609583377838135,3.609606266021729,8.693756399225094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.4462890625,0.0,1456.219482421875,1895.4371337890625,0.0,3393.4619140625,0.8910616636276245,1.0,0.0,3.0,1.0,0.0
18186780,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8506067395210266,0.4147250354290008,0.3759942948818207,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.945215106010437,0.5619955658912659,0.5333477854728699,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8693199157714844,0.4438015520572662,0.3124249279499054,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8360686302185059,0.3928722441196441,0.3750049173831939,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7125622630119324,0.2377871572971344,1.087234377861023,284.8716125488281,284.95001220703125,302.5401611328125,293.7496337890625,298.9851989746094,297.2318725585937,284.8719787597656,1.0,0.6124135851860046,0.4384018778800964,0.4384018778800964,1.0,1.0,-3.2229714393615723,1.0628564357757568,2.1601150035858154,0.3380419611930847,0.8403308987617493,0.8403308987617493,0.0,177.51329040527344,154.0,60558.08203125,0.0,2882.927734375,1.0,278.85748291015625,282.92156982421875,296.773681640625,300.7068176269531,293.1499938964844,293.1499938964844,279.1499938964844,39611.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070146679878236,1.0,0.0,0.0,3.5612940788269043,3.5613179206848145,8.462700975542248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.267578125,0.0,1463.062744140625,1895.4371337890625,0.0,3468.87841796875,0.8897771835327148,1.0,0.0,3.0,1.0,0.0
18186840,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8506067395210266,0.4147250354290008,0.3759942948818207,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.945215106010437,0.5619955658912659,0.5333477854728699,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8693199157714844,0.4438015520572662,0.3124249279499054,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8360686302185059,0.3928722441196441,0.3750049173831939,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7125622630119324,0.2377871572971344,1.087234377861023,284.8716125488281,284.95001220703125,302.5401611328125,293.7496337890625,298.9851989746094,297.2318725585937,284.8719787597656,1.0,0.6124135851860046,0.4384018778800964,0.4384018778800964,1.0,1.0,-3.2229714393615723,1.0628564357757568,2.1601150035858154,0.3380419611930847,0.8403308987617493,0.8403308987617493,0.0,177.51329040527344,154.0,60558.08203125,0.0,2882.927734375,1.0,278.85748291015625,282.92156982421875,296.773681640625,300.7068176269531,293.1499938964844,293.1499938964844,279.1499938964844,39611.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070146679878236,1.0,0.0,0.0,3.5612940788269043,3.5613179206848145,8.462700975542248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.267578125,0.0,1463.062744140625,1895.4371337890625,0.0,3468.87841796875,0.8897771835327148,1.0,0.0,3.0,1.0,0.0
18186900,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8567491173744202,0.414529412984848,0.3753709197044372,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.954040825366974,0.5632458329200745,0.5340836644172668,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8761795163154602,0.4440279006958008,0.3122711777687073,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8423994183540344,0.393330305814743,0.3750688731670379,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7178030014038086,0.2377828657627105,1.0857725143432615,284.990478515625,284.95001220703125,302.5458068847656,293.7471618652344,298.9847717285156,297.2318420410156,284.9951477050781,1.0,0.6092906594276428,0.4378655850887298,0.4378655850887298,1.0,1.0,-3.221235752105713,1.0608686208724976,2.160367012023926,0.3363605737686157,0.9118732810020448,0.9118732810020448,0.0,172.33802795410156,154.0,59560.59375,0.0,2850.87744140625,1.0,279.09991455078125,283.06060791015625,296.7195129394531,300.4891662597656,293.1499938964844,293.1499938964844,279.1499938964844,35430.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014963507652284,1.0,0.0,0.0,3.582858085632324,3.582881450653076,8.565496045775944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.12109375,0.0,1455.5653076171875,1895.4371337890625,0.0,3417.52880859375,0.8898373246192932,1.0,0.0,3.0,1.0,0.0
18186960,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.86472487449646,0.4146833419799804,0.3751864731311798,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.964364528656006,0.5648091435432434,0.5352195501327515,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8848695755004883,0.4445698857307434,0.3124010264873504,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8503789305686951,0.3940365314483642,0.3754200339317322,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7241557836532593,0.2379606217145919,1.0851678848266602,285.0120544433594,284.95001220703125,302.54986572265625,293.7436828613281,298.986328125,297.2350769042969,285.01220703125,1.0,0.6061909794807434,0.437371015548706,0.437371015548706,1.0,1.0,-3.222226619720459,1.0599967241287231,2.1622300148010254,0.3351865410804748,0.944619119167328,0.944619119167328,0.0,166.56887817382812,142.0,59494.78515625,0.0,2821.220458984375,1.0,279.1424255371094,283.0819702148437,296.72076416015625,300.5223388671875,293.1499938964844,293.1499938964844,278.8500061035156,32367.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992131948471069,1.0,0.0,0.0,3.608575344085693,3.608598232269287,8.688900834386004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.384765625,0.0,1460.697509765625,1895.4371337890625,0.0,3396.2490234375,0.891727864742279,1.0,0.0,3.0,1.0,0.0
18187020,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8817960619926453,0.4137812256813049,0.3743036091327667,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9837918877601624,0.5668544173240662,0.537017822265625,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9033449292182922,0.4446518719196319,0.3123586475849151,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8677211403846741,0.3946955800056457,0.3758318722248077,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7374041676521301,0.2378775924444198,1.0833836793899536,284.8706970214844,284.95001220703125,302.5532531738281,293.7333984375,298.9808349609375,297.2314453125,284.8712463378906,1.0,0.5997418165206909,0.4363819062709808,0.4363819062709808,1.0,1.0,-3.221635341644287,1.0572831630706787,2.1643521785736084,0.3326669633388519,0.8273563385009766,0.8273563385009766,0.0,155.32469177246094,130.0,60380.50390625,0.0,2758.191162109375,1.0,278.8575439453125,282.92138671875,296.7577514648437,300.6824645996094,293.1499938964844,293.1499938964844,279.1499938964844,41114.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90739905834198,1.0,0.0,0.0,3.550729751586914,3.550753593444824,8.412566216975392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.107421875,0.0,1462.7298583984375,1895.4371337890625,0.0,3472.450439453125,0.889295220375061,1.0,0.0,3.0,1.0,0.0
18187080,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8817960619926453,0.4137812256813049,0.3743036091327667,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9837918877601624,0.5668544173240662,0.537017822265625,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9033449292182922,0.4446518719196319,0.3123586475849151,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8677211403846741,0.3946955800056457,0.3758318722248077,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7374041676521301,0.2378775924444198,1.0833836793899536,284.8706970214844,284.95001220703125,302.5532531738281,293.7333984375,298.9808349609375,297.2314453125,284.8712463378906,1.0,0.5997418165206909,0.4363819062709808,0.4363819062709808,1.0,1.0,-3.221635341644287,1.0572831630706787,2.1643521785736084,0.3326669633388519,0.8273563385009766,0.8273563385009766,0.0,155.32469177246094,130.0,60380.50390625,0.0,2758.191162109375,1.0,278.8575439453125,282.92138671875,296.7577514648437,300.6824645996094,293.1499938964844,293.1499938964844,279.1499938964844,41114.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90739905834198,1.0,0.0,0.0,3.550729751586914,3.550753593444824,8.412566216975392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.107421875,0.0,1462.7298583984375,1895.4371337890625,0.0,3472.450439453125,0.889295220375061,1.0,0.0,3.0,1.0,0.0
18187140,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9015889167785645,0.4137832820415497,0.3735553026199341,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.5697628259658813,0.5350069999694824,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9262874126434326,0.4454552829265594,0.3123707175254822,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8879492878913879,0.3958888351917267,0.3762894868850708,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7527559995651245,0.2381209135055542,1.081699013710022,285.0081787109375,284.95001220703125,302.54998779296875,293.7185974121094,298.9779357910156,297.2351989746094,285.0077209472656,1.0,0.5928484797477722,0.4353927671909332,0.4353927671909332,1.0,1.0,-3.217612028121948,1.053280472755432,2.1643314361572266,0.3296878039836883,0.9288259148597716,0.9288259148597716,0.0,144.2283172607422,118.0,59281.046875,0.0,2688.434326171875,1.0,279.14239501953125,283.07891845703125,296.69659423828125,300.489013671875,293.1499938964844,293.1499938964844,278.8500061035156,33165.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997313976287842,1.0,0.0,0.0,3.599020481109619,3.599043369293213,8.642948046144738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.939453125,0.0,1456.2747802734375,1895.4371337890625,0.0,3401.080322265625,0.8905267715454102,1.0,0.0,3.0,1.0,0.0
18187200,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9015889167785645,0.4137832820415497,0.3735553026199341,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.5697628259658813,0.5350069999694824,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9262874126434326,0.4454552829265594,0.3123707175254822,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8879492878913879,0.3958888351917267,0.3762894868850708,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7527559995651245,0.2381209135055542,1.081699013710022,285.0081787109375,284.95001220703125,302.54998779296875,293.7185974121094,298.9779357910156,297.2351989746094,285.0077209472656,1.0,0.5928484797477722,0.4353927671909332,0.4353927671909332,1.0,1.0,-3.217612028121948,1.053280472755432,2.1643314361572266,0.3296878039836883,0.9288259148597716,0.9288259148597716,0.0,144.2283172607422,118.0,59281.046875,0.0,2688.434326171875,1.0,279.14239501953125,283.07891845703125,296.69659423828125,300.489013671875,293.1499938964844,293.1499938964844,278.8500061035156,33165.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997313976287842,1.0,0.0,0.0,3.599020481109619,3.599043369293213,8.642948046144738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.939453125,0.0,1456.2747802734375,1895.4371337890625,0.0,3401.080322265625,0.8905267715454102,1.0,0.0,3.0,1.0,0.0
18187260,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.91201913356781,0.4106288254261017,0.3712844252586365,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.9990000128746032,0.5735723376274109,0.514996349811554,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.9387717247009276,0.4432385265827179,0.3112316429615021,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.8987382650375366,0.3941704332828522,0.3751676976680755,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.7600665092468262,0.2356158047914505,1.072530746459961,284.8314514160156,284.95001220703125,302.5427551269531,293.7015991210937,298.96270751953125,297.2283630371094,284.8334655761719,1.0,0.5830508470535278,0.43443363904953,0.43443363904953,1.0,1.0,-3.174025774002075,1.0350148677825928,2.1390109062194824,0.3157702684402466,0.7732794284820557,0.7732794284820557,0.0,136.48533630371094,106.0,59212.90234375,0.0,2561.97216796875,1.0,278.858154296875,282.9052124023437,296.71759033203125,300.5882568359375,293.1499938964844,293.1499938964844,279.1499938964844,47593.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906645894050598,1.0,0.0,0.0,3.4908692836761475,3.490893840789795,8.131308959491435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.2294921875,0.0,1446.1904296875,1895.4371337890625,0.0,3465.45068359375,0.8842222690582275,1.0,0.0,3.0,1.0,0.0
18187320,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.91201913356781,0.4106288254261017,0.3712844252586365,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.9990000128746032,0.5735723376274109,0.514996349811554,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.9387717247009276,0.4432385265827179,0.3112316429615021,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.8987382650375366,0.3941704332828522,0.3751676976680755,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.7600665092468262,0.2356158047914505,1.072530746459961,284.8314514160156,284.95001220703125,302.5427551269531,293.7015991210937,298.96270751953125,297.2283630371094,284.8334655761719,1.0,0.5830508470535278,0.43443363904953,0.43443363904953,1.0,1.0,-3.174025774002075,1.0350148677825928,2.1390109062194824,0.3157702684402466,0.7732794284820557,0.7732794284820557,0.0,136.48533630371094,106.0,59212.90234375,0.0,2561.97216796875,1.0,278.858154296875,282.9052124023437,296.71759033203125,300.5882568359375,293.1499938964844,293.1499938964844,279.1499938964844,47593.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906645894050598,1.0,0.0,0.0,3.4908692836761475,3.490893840789795,8.131308959491435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.2294921875,0.0,1446.1904296875,1895.4371337890625,0.0,3465.45068359375,0.8842222690582275,1.0,0.0,3.0,1.0,0.0
18187380,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9280580878257751,0.409548670053482,0.3695627450942993,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9990000128746032,0.5794281363487244,0.4899198710918426,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9554558396339417,0.4428596198558807,0.3104173839092254,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.914238691329956,0.3940068483352661,0.3743492662906647,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7708410024642944,0.2344221621751785,1.064365029335022,284.9574279785156,284.95001220703125,302.53436279296875,293.6848449707031,298.9623413085937,297.24139404296875,284.9567565917969,1.0,0.5719813108444214,0.4334745109081268,0.4334745109081268,1.0,1.0,-3.13236665725708,1.0166845321655271,2.1156821250915527,0.312350183725357,0.8428785800933838,0.8428785800933838,0.0,128.32432556152344,124.0,57719.3984375,0.0,2435.824462890625,1.0,279.1407470703125,283.0572509765625,296.6485290527344,300.3537292480469,293.1499938964844,293.1499938964844,279.45001220703125,39296.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89581698179245,1.0,0.0,0.0,3.521725416183472,3.521748781204224,8.275690674963698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.59033203125,0.0,1418.8846435546875,1895.4371337890625,0.0,3364.561767578125,0.8807688355445862,1.0,0.0,3.0,1.0,0.0
18187440,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9280580878257751,0.409548670053482,0.3695627450942993,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9990000128746032,0.5794281363487244,0.4899198710918426,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9554558396339417,0.4428596198558807,0.3104173839092254,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.914238691329956,0.3940068483352661,0.3743492662906647,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7708410024642944,0.2344221621751785,1.064365029335022,284.9574279785156,284.95001220703125,302.53436279296875,293.6848449707031,298.9623413085937,297.24139404296875,284.9567565917969,1.0,0.5719813108444214,0.4334745109081268,0.4334745109081268,1.0,1.0,-3.13236665725708,1.0166845321655271,2.1156821250915527,0.312350183725357,0.8428785800933838,0.8428785800933838,0.0,128.32432556152344,124.0,57719.3984375,0.0,2435.824462890625,1.0,279.1407470703125,283.0572509765625,296.6485290527344,300.3537292480469,293.1499938964844,293.1499938964844,279.45001220703125,39296.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89581698179245,1.0,0.0,0.0,3.521725416183472,3.521748781204224,8.275690674963698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.59033203125,0.0,1418.8846435546875,1895.4371337890625,0.0,3364.561767578125,0.8807688355445862,1.0,0.0,3.0,1.0,0.0
18187500,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9314789772033693,0.4094752669334411,0.3692710995674133,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9990000128746032,0.5835848450660706,0.4849299788475036,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.958959460258484,0.4431389570236206,0.3104400932788849,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9179179668426514,0.3943407535552978,0.3744537234306335,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7730585336685181,0.23422272503376,1.062538743019104,285.06512451171875,284.95001220703125,302.5297546386719,293.676513671875,298.9682312011719,297.2562255859375,285.0699157714844,1.0,0.570505678653717,0.4329949617385864,0.4329949617385864,1.0,1.0,-3.123931407928467,1.0123884677886963,2.1115429401397705,0.309391051530838,0.933159351348877,0.933159351348877,0.0,126.6482925415039,124.0,56642.63671875,0.0,2410.943115234375,1.0,279.3963317871094,283.1902770996094,296.6161804199219,300.182373046875,293.1499938964844,293.1499938964844,279.45001220703125,33650.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885042071342468,1.0,0.0,0.0,3.556305170059204,3.5563278198242188,8.439006933258497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.740234375,0.0,1414.2752685546875,1895.4371337890625,0.0,3296.216064453125,0.8817727565765381,1.0,0.0,3.0,1.0,0.0
18187560,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.9312953948974608,0.4096222519874573,0.3693543970584869,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.9990000128746032,0.5874371528625488,0.4852851927280426,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.9590453505516052,0.4436478316783905,0.3107466995716095,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.9180814027786256,0.3948840796947479,0.374901533126831,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.7727917432785034,0.2342335879802703,1.062230944633484,285.08526611328125,284.95001220703125,302.5248718261719,293.66827392578125,298.9760131835937,297.2703552246094,285.0853576660156,1.0,0.5709560513496399,0.4329843819141388,0.4329843819141388,1.0,1.0,-3.124979019165039,1.0126965045928955,2.112282514572144,0.3092122972011566,0.98960143327713,0.98960143327713,0.0,126.76995086669922,142.0,56607.75,0.0,2413.582763671875,1.0,279.4416809082031,283.2096862792969,296.6303405761719,300.2393493652344,293.1499938964844,293.1499938964844,279.1499938964844,29980.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856687545776367,1.0,0.0,0.0,3.5898971557617188,3.589919328689575,8.599184866397991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.0595703125,0.0,1423.02783203125,1895.4371337890625,0.0,3269.6796875,0.8847105503082275,1.0,0.0,3.0,1.0,0.0
18187620,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9201153516769408,0.4084970653057098,0.368904560804367,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9990000128746032,0.5916088223457336,0.4999777376651764,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.949082851409912,0.4435050785541534,0.3110266625881195,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9084249138832092,0.3951285183429718,0.3755499720573425,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.7650035619735718,0.233821228146553,1.0618258714675903,284.9288635253906,284.95001220703125,302.51434326171875,293.6518249511719,298.9762268066406,297.2738952636719,284.9290466308594,1.0,0.5763775110244751,0.4329632520675659,0.4329632520675659,1.0,1.0,-3.1427135467529297,1.019275784492493,2.1234376430511475,0.3115018606185913,0.9079376459121704,0.9079376459121704,0.0,131.3521728515625,160.0,57992.81640625,0.0,2471.842041015625,1.0,279.1574401855469,283.0278015136719,296.6814880371094,300.44287109375,293.1499938964844,293.1499938964844,278.8500061035156,33809.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952078819274902,1.0,0.0,0.0,3.5821733474731445,3.5821962356567383,8.562221864849562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.9638671875,0.0,1442.92529296875,1895.4371337890625,0.0,3358.875,0.8874521851539612,1.0,0.0,3.0,1.0,0.0
18187680,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9201153516769408,0.4084970653057098,0.368904560804367,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9990000128746032,0.5916088223457336,0.4999777376651764,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.949082851409912,0.4435050785541534,0.3110266625881195,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9084249138832092,0.3951285183429718,0.3755499720573425,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.7650035619735718,0.233821228146553,1.0618258714675903,284.9288635253906,284.95001220703125,302.51434326171875,293.6518249511719,298.9762268066406,297.2738952636719,284.9290466308594,1.0,0.5763775110244751,0.4329632520675659,0.4329632520675659,1.0,1.0,-3.1427135467529297,1.019275784492493,2.1234376430511475,0.3115018606185913,0.9079376459121704,0.9079376459121704,0.0,131.3521728515625,160.0,57992.81640625,0.0,2471.842041015625,1.0,279.1574401855469,283.0278015136719,296.6814880371094,300.44287109375,293.1499938964844,293.1499938964844,278.8500061035156,33809.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952078819274902,1.0,0.0,0.0,3.5821733474731445,3.5821962356567383,8.562221864849562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.9638671875,0.0,1442.92529296875,1895.4371337890625,0.0,3358.875,0.8874521851539612,1.0,0.0,3.0,1.0,0.0
18187740,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.9000892639160156,0.4065723717212677,0.3675474822521209,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9990000128746032,0.5909039974212646,0.5289835333824158,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9284409880638124,0.4425910413265228,0.3106851577758789,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8908434510231018,0.3947510421276092,0.3755839467048645,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.7505271434783936,0.2329158037900924,1.0596599578857422,284.8385009765625,284.95001220703125,302.5028686523437,293.6355285644531,298.9570617675781,297.24774169921875,284.8415222167969,1.0,0.5860098600387573,0.4329421520233154,0.4329421520233154,1.0,1.0,-3.1729698181152344,1.0305017232894895,2.142468214035034,0.3156980872154236,0.7817729711532593,0.7817729711532593,0.0,140.57154846191406,163.0,58987.11328125,0.0,2580.244384765625,1.0,278.8584289550781,282.9109802246094,296.6677551269531,300.5093688964844,293.1499938964844,293.1499938964844,279.1499938964844,47033.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042580723762512,1.0,0.0,0.0,3.4755752086639404,3.475599527359009,8.060216032390599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.18359375,0.0,1426.2412109375,1895.4371337890625,0.0,3443.24267578125,0.880318284034729,1.0,0.0,3.0,1.0,0.0
18187800,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.9000892639160156,0.4065723717212677,0.3675474822521209,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9990000128746032,0.5909039974212646,0.5289835333824158,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9284409880638124,0.4425910413265228,0.3106851577758789,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8908434510231018,0.3947510421276092,0.3755839467048645,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.7505271434783936,0.2329158037900924,1.0596599578857422,284.8385009765625,284.95001220703125,302.5028686523437,293.6355285644531,298.9570617675781,297.24774169921875,284.8415222167969,1.0,0.5860098600387573,0.4329421520233154,0.4329421520233154,1.0,1.0,-3.1729698181152344,1.0305017232894895,2.142468214035034,0.3156980872154236,0.7817729711532593,0.7817729711532593,0.0,140.57154846191406,163.0,58987.11328125,0.0,2580.244384765625,1.0,278.8584289550781,282.9109802246094,296.6677551269531,300.5093688964844,293.1499938964844,293.1499938964844,279.1499938964844,47033.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042580723762512,1.0,0.0,0.0,3.4755752086639404,3.475599527359009,8.060216032390599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.18359375,0.0,1426.2412109375,1895.4371337890625,0.0,3443.24267578125,0.880318284034729,1.0,0.0,3.0,1.0,0.0
18187860,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8872072696685791,0.4061658084392547,0.3670331835746765,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.5888938903808594,0.5508981943130493,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9141796231269836,0.442961573600769,0.3108541369438171,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.878970742225647,0.3953104019165039,0.3760823309421539,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7406046390533447,0.2324717938899994,1.0581053495407104,284.9955749511719,284.95001220703125,302.4904479980469,293.6192626953125,298.9325256347656,297.2221374511719,284.996826171875,1.0,0.5932357907295227,0.4316355586051941,0.4316355586051941,1.0,1.0,-3.1976478099823,1.0364652872085571,2.161182403564453,0.3161702156066894,0.882941484451294,0.882941484451294,0.0,147.9313507080078,166.0,58262.34765625,0.0,2669.24072265625,1.0,279.1407775878906,283.0789794921875,296.59991455078125,300.3213195800781,293.1499938964844,293.1499938964844,279.45001220703125,35841.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896694004535675,1.0,0.0,0.0,3.533697843551636,3.533720731735229,8.332054335369321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.0087890625,0.0,1406.4398193359375,1895.4371337890625,0.0,3372.748046875,0.879202127456665,1.0,0.0,3.0,1.0,0.0
18187920,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8872072696685791,0.4061658084392547,0.3670331835746765,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.5888938903808594,0.5508981943130493,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9141796231269836,0.442961573600769,0.3108541369438171,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.878970742225647,0.3953104019165039,0.3760823309421539,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7406046390533447,0.2324717938899994,1.0581053495407104,284.9955749511719,284.95001220703125,302.4904479980469,293.6192626953125,298.9325256347656,297.2221374511719,284.996826171875,1.0,0.5932357907295227,0.4316355586051941,0.4316355586051941,1.0,1.0,-3.1976478099823,1.0364652872085571,2.161182403564453,0.3161702156066894,0.882941484451294,0.882941484451294,0.0,147.9313507080078,166.0,58262.34765625,0.0,2669.24072265625,1.0,279.1407775878906,283.0789794921875,296.59991455078125,300.3213195800781,293.1499938964844,293.1499938964844,279.45001220703125,35841.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896694004535675,1.0,0.0,0.0,3.533697843551636,3.533720731735229,8.332054335369321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.0087890625,0.0,1406.4398193359375,1895.4371337890625,0.0,3372.748046875,0.879202127456665,1.0,0.0,3.0,1.0,0.0
18187980,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.8759765028953552,0.406548798084259,0.3674800097942352,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.9935194849967957,0.5883790850639343,0.5575130581855774,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.9024001955986024,0.4441450834274292,0.3117496371269226,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.8685646057128906,0.3964988887310028,0.3773345649242401,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.731957733631134,0.2324647009372711,1.0588582754135132,285.145263671875,284.95001220703125,302.4771423339844,293.60302734375,298.9154357910156,297.2099304199219,285.1458435058594,1.0,0.5986742377281189,0.4303289651870727,0.4303289651870727,1.0,1.0,-3.2095627784729004,1.0375401973724363,2.172022581100464,0.3146975636482239,1.0,1.0,0.0,154.95266723632812,169.0,57279.36328125,0.0,2731.7392578125,1.0,279.4415588378906,283.2473449707031,296.5818176269531,300.23394775390625,293.1499938964844,293.1499938964844,279.1499938964844,29121.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89011150598526,1.0,0.0,0.0,3.59542202949524,3.595444202423096,8.625673899587127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.3251953125,0.0,1422.597900390625,1895.4371337890625,0.0,3311.250244140625,0.8848775029182434,1.0,0.0,3.0,1.0,0.0
18188040,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.8759765028953552,0.406548798084259,0.3674800097942352,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.9935194849967957,0.5883790850639343,0.5575130581855774,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.9024001955986024,0.4441450834274292,0.3117496371269226,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.8685646057128906,0.3964988887310028,0.3773345649242401,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.731957733631134,0.2324647009372711,1.0588582754135132,285.145263671875,284.95001220703125,302.4771423339844,293.60302734375,298.9154357910156,297.2099304199219,285.1458435058594,1.0,0.5986742377281189,0.4303289651870727,0.4303289651870727,1.0,1.0,-3.2095627784729004,1.0375401973724363,2.172022581100464,0.3146975636482239,1.0,1.0,0.0,154.95266723632812,169.0,57279.36328125,0.0,2731.7392578125,1.0,279.4415588378906,283.2473449707031,296.5818176269531,300.23394775390625,293.1499938964844,293.1499938964844,279.1499938964844,29121.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89011150598526,1.0,0.0,0.0,3.59542202949524,3.595444202423096,8.625673899587127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.3251953125,0.0,1422.597900390625,1895.4371337890625,0.0,3311.250244140625,0.8848775029182434,1.0,0.0,3.0,1.0,0.0
18188100,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8710294961929321,0.4062624871730804,0.3676324784755707,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9892154932022096,0.5886054635047913,0.5578638315200806,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8975081443786621,0.4443637430667877,0.3121793866157532,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8640620708465576,0.3968108594417572,0.377944141626358,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7281884551048279,0.2323259860277176,1.059326171875,285.01513671875,284.95001220703125,302.4701843261719,293.59490966796875,298.9078674316406,297.20587158203125,285.00665283203125,1.0,0.6007578372955322,0.4296756982803345,0.4296756982803345,1.0,1.0,-3.2120676040649414,1.0367991924285889,2.1752684116363525,0.3133362233638763,0.999043345451355,0.999043345451355,0.0,158.1223602294922,169.0,58456.55078125,0.0,2754.13818359375,1.0,279.1982116699219,283.09136962890625,296.6326904296875,300.45947265625,293.1499938964844,293.1499938964844,279.1499938964844,29338.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970088958740234,1.0,0.0,0.0,3.606471300125122,3.6064937114715576,8.678771337145008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.728515625,0.0,1436.0303955078125,1895.4371337890625,0.0,3375.686767578125,0.8876391649246216,1.0,0.0,3.0,1.0,0.0
18188160,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8655771613121033,0.4054066836833954,0.3671937882900238,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.98451828956604,0.5886213183403015,0.5580614805221558,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8921470046043396,0.4440762996673584,0.3122179210186004,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8592103123664856,0.3967226445674896,0.3781447410583496,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.7241025567054749,0.2319340705871582,1.0586607456207275,284.9590759277344,284.95001220703125,302.4630126953125,293.5867614746094,298.8983154296875,297.19891357421875,284.95733642578125,1.0,0.6024166941642761,0.4290942549705505,0.4290942549705505,1.0,1.0,-3.2112717628479004,1.03500497341156,2.176266670227051,0.3117159605026245,0.9718143343925476,0.9718143343925476,0.0,161.3330535888672,172.0,58593.17578125,0.0,2770.114990234375,1.0,279.1575012207031,283.03912353515625,296.6230163574219,300.4285888671875,293.1499938964844,293.1499938964844,278.8500061035156,30399.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008620381355286,1.0,0.0,0.0,3.611126184463501,3.611148834228516,8.701188676241145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.5751953125,0.0,1448.8896484375,1895.4371337890625,0.0,3411.61865234375,0.8899142742156982,1.0,0.0,3.0,1.0,0.0
18188220,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.8551410436630249,0.4030333757400512,0.3654643297195434,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.9752132892608644,0.5883978605270386,0.5581582188606262,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.8818680644035339,0.4428242146968841,0.3116622567176819,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.8500580787658691,0.3959655463695526,0.3778360486030578,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.7160158753395081,0.2307320088148117,1.0550099611282349,284.8065490722656,284.95001220703125,302.4481201171875,293.5704345703125,298.87664794921875,297.1820678710937,284.80792236328125,1.0,0.6047125458717346,0.4279314279556274,0.4279314279556274,1.0,1.0,-3.203885793685913,1.0293093919754028,2.1745765209198,0.3075686693191528,0.8043259382247925,0.8043259382247925,0.0,167.2442169189453,175.0,59268.765625,0.0,2787.388671875,1.0,278.85797119140625,282.8729248046875,296.6020202636719,300.47344970703125,293.1499938964844,293.1499938964844,279.1499938964844,43274.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097497463226318,1.0,0.0,0.0,3.526134729385376,3.526158809661865,8.296426585729932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.814453125,0.0,1452.264404296875,1895.4371337890625,0.0,3494.28125,0.8864973783493042,1.0,0.0,3.0,1.0,0.0
18188280,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.8551410436630249,0.4030333757400512,0.3654643297195434,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.9752132892608644,0.5883978605270386,0.5581582188606262,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.8818680644035339,0.4428242146968841,0.3116622567176819,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.8500580787658691,0.3959655463695526,0.3778360486030578,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.7160158753395081,0.2307320088148117,1.0550099611282349,284.8065490722656,284.95001220703125,302.4481201171875,293.5704345703125,298.87664794921875,297.1820678710937,284.80792236328125,1.0,0.6047125458717346,0.4279314279556274,0.4279314279556274,1.0,1.0,-3.203885793685913,1.0293093919754028,2.1745765209198,0.3075686693191528,0.8043259382247925,0.8043259382247925,0.0,167.2442169189453,175.0,59268.765625,0.0,2787.388671875,1.0,278.85797119140625,282.8729248046875,296.6020202636719,300.47344970703125,293.1499938964844,293.1499938964844,279.1499938964844,43274.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097497463226318,1.0,0.0,0.0,3.526134729385376,3.526158809661865,8.296426585729932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.814453125,0.0,1452.264404296875,1895.4371337890625,0.0,3494.28125,0.8864973783493042,1.0,0.0,3.0,1.0,0.0
18188340,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8488377332687378,0.4022698104381561,0.364476591348648,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9695332050323486,0.5898351669311523,0.5591842532157898,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8757180571556091,0.4429121315479278,0.3115251958370209,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8446210026741028,0.3961842358112335,0.3778784871101379,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7105655074119568,0.2301079928874969,1.0519832372665403,284.9547424316406,284.95001220703125,302.4324951171875,293.553955078125,298.8655090332031,297.1806030273437,284.955322265625,1.0,0.6064620614051819,0.4267685711383819,0.4267685711383819,1.0,1.0,-3.2001655101776123,1.024978518486023,2.175187110900879,0.3037207722663879,0.8743529915809631,0.8743529915809631,0.0,171.19117736816406,178.0,58050.68359375,0.0,2801.372802734375,1.0,279.1420593261719,283.04248046875,296.524658203125,300.24072265625,293.1499938964844,293.1499938964844,279.45001220703125,36602.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001825451850891,1.0,0.0,0.0,3.5552680492401123,3.555291175842285,8.434085430053528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.18896484375,0.0,1434.6990966796875,1895.4371337890625,0.0,3405.285888671875,0.8848686218261719,1.0,0.0,3.0,1.0,0.0
18188400,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8488377332687378,0.4022698104381561,0.364476591348648,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9695332050323486,0.5898351669311523,0.5591842532157898,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8757180571556091,0.4429121315479278,0.3115251958370209,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8446210026741028,0.3961842358112335,0.3778784871101379,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7105655074119568,0.2301079928874969,1.0519832372665403,284.9547424316406,284.95001220703125,302.4324951171875,293.553955078125,298.8655090332031,297.1806030273437,284.955322265625,1.0,0.6064620614051819,0.4267685711383819,0.4267685711383819,1.0,1.0,-3.2001655101776123,1.024978518486023,2.175187110900879,0.3037207722663879,0.8743529915809631,0.8743529915809631,0.0,171.19117736816406,178.0,58050.68359375,0.0,2801.372802734375,1.0,279.1420593261719,283.04248046875,296.524658203125,300.24072265625,293.1499938964844,293.1499938964844,279.45001220703125,36602.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001825451850891,1.0,0.0,0.0,3.5552680492401123,3.555291175842285,8.434085430053528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.18896484375,0.0,1434.6990966796875,1895.4371337890625,0.0,3405.285888671875,0.8848686218261719,1.0,0.0,3.0,1.0,0.0
18188460,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.8459377884864807,0.4025453627109527,0.3646321892738342,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9672681093215942,0.5923469066619873,0.5614326596260071,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.8731086850166321,0.4440550804138183,0.3122380971908569,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.8422954678535461,0.3972342610359192,0.3787968158721924,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.7078021764755249,0.2301205843687057,1.0518531799316406,285.1005859375,284.95001220703125,302.41619873046875,293.537353515625,298.8633117675781,297.1889343261719,285.1009826660156,1.0,0.608514130115509,0.4260666072368622,0.4260666072368622,1.0,1.0,-3.2048540115356445,1.0248733758926392,2.179980754852295,0.3022840023040771,1.0,1.0,0.0,173.718017578125,181.0,57004.12890625,0.0,2824.82177734375,1.0,279.44219970703125,283.20880126953125,296.50714111328125,300.140625,293.1499938964844,293.1499938964844,279.1499938964844,29425.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916808366775513,1.0,0.0,0.0,3.615762710571289,3.6157851219177246,8.723546898181667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.244140625,0.0,1446.67919921875,1895.4371337890625,0.0,3325.9228515625,0.8898342847824097,1.0,0.0,3.0,1.0,0.0
18188520,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.8459377884864807,0.4025453627109527,0.3646321892738342,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9672681093215942,0.5923469066619873,0.5614326596260071,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.8731086850166321,0.4440550804138183,0.3122380971908569,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.8422954678535461,0.3972342610359192,0.3787968158721924,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.7078021764755249,0.2301205843687057,1.0518531799316406,285.1005859375,284.95001220703125,302.41619873046875,293.537353515625,298.8633117675781,297.1889343261719,285.1009826660156,1.0,0.608514130115509,0.4260666072368622,0.4260666072368622,1.0,1.0,-3.2048540115356445,1.0248733758926392,2.179980754852295,0.3022840023040771,1.0,1.0,0.0,173.718017578125,181.0,57004.12890625,0.0,2824.82177734375,1.0,279.44219970703125,283.20880126953125,296.50714111328125,300.140625,293.1499938964844,293.1499938964844,279.1499938964844,29425.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916808366775513,1.0,0.0,0.0,3.615762710571289,3.6157851219177246,8.723546898181667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.244140625,0.0,1446.67919921875,1895.4371337890625,0.0,3325.9228515625,0.8898342847824097,1.0,0.0,3.0,1.0,0.0
