time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188580,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8417795300483704,0.401426762342453,0.3642196655273437,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9635831713676452,0.5935409069061279,0.5631440877914429,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.869282066822052,0.444067895412445,0.3126515448093414,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8389208912849426,0.397416740655899,0.3794244825839996,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7041312456130981,0.2296842038631439,1.0514341592788696,284.9241638183594,284.95001220703125,302.3993225097656,293.5205078125,298.8529052734375,297.1857604980469,284.9230041503906,1.0,0.6105816960334778,0.4253646433353424,0.4253646433353424,1.0,1.0,-3.2071757316589355,1.0239157676696775,2.183259963989258,0.3007479906082153,0.9348831176757812,0.9348831176757812,0.0,176.9255828857422,184.0,58273.1015625,0.0,2847.1572265625,1.0,279.1571960449219,283.0102233886719,296.5531921386719,300.33709716796875,293.1499938964844,293.1499938964844,278.8500061035156,32378.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90181964635849,1.0,0.0,0.0,3.617159605026245,3.617182493209839,8.730289096092747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.9423828125,0.0,1470.08740234375,1895.4371337890625,0.0,3420.540283203125,0.8935917019844055,1.0,0.0,3.0,1.0,0.0
18188640,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8417795300483704,0.401426762342453,0.3642196655273437,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9635831713676452,0.5935409069061279,0.5631440877914429,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.869282066822052,0.444067895412445,0.3126515448093414,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8389208912849426,0.397416740655899,0.3794244825839996,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7041312456130981,0.2296842038631439,1.0514341592788696,284.9241638183594,284.95001220703125,302.3993225097656,293.5205078125,298.8529052734375,297.1857604980469,284.9230041503906,1.0,0.6105816960334778,0.4253646433353424,0.4253646433353424,1.0,1.0,-3.2071757316589355,1.0239157676696775,2.183259963989258,0.3007479906082153,0.9348831176757812,0.9348831176757812,0.0,176.9255828857422,184.0,58273.1015625,0.0,2847.1572265625,1.0,279.1571960449219,283.0102233886719,296.5531921386719,300.33709716796875,293.1499938964844,293.1499938964844,278.8500061035156,32378.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90181964635849,1.0,0.0,0.0,3.617159605026245,3.617182493209839,8.730289096092747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.9423828125,0.0,1470.08740234375,1895.4371337890625,0.0,3420.540283203125,0.8935917019844055,1.0,0.0,3.0,1.0,0.0
18188700,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.8387159705162048,0.4003647863864898,0.3634967505931854,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9606010913848876,0.593631386756897,0.5634719133377075,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.8663596510887146,0.4436016380786896,0.3124991953372955,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.8363529443740845,0.3971180021762848,0.3793510496616363,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.7014310359954834,0.2292003333568573,1.0500739812850952,284.7968444824219,284.95001220703125,302.3906555175781,293.5119934082031,298.8442687988281,297.1795959472656,284.7921447753906,1.0,0.6113878488540649,0.4250136613845825,0.4250136613845825,1.0,1.0,-3.204797744750977,1.022141456604004,2.1826562881469727,0.299445629119873,0.8214889168739319,0.8214889168739319,0.0,178.94654846191406,184.0,59129.64453125,0.0,2853.303955078125,1.0,278.9013061523437,282.864013671875,296.5661926269531,300.4754943847656,293.1499938964844,293.1499938964844,278.8500061035156,39158.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084120392799376,1.0,0.0,0.0,3.5763485431671143,3.5763723850250244,8.534399853488139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.8447265625,0.0,1475.91357421875,1895.4371337890625,0.0,3481.86083984375,0.8922840356826782,1.0,0.0,3.0,1.0,0.0
18188760,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.835370659828186,0.3992615342140198,0.3625601530075073,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.9572221040725708,0.5936486721038818,0.5635557174682617,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.8631379008293152,0.4430604875087738,0.3121786117553711,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.833515465259552,0.3967375457286834,0.3790830075740814,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.698428750038147,0.2286375015974044,1.0480507612228394,284.8011474609375,284.95001220703125,302.3818359375,293.50341796875,298.834716796875,297.1727905273437,284.8035888671875,1.0,0.6120234727859497,0.4245780110359192,0.4245780110359192,1.0,1.0,-3.2006330490112305,1.0195105075836182,2.1811225414276123,0.2976558804512024,0.7719419002532959,0.7719419002532959,0.0,181.0677032470703,187.0,58756.12109375,0.0,2856.300537109375,1.0,278.8583068847656,282.87359619140625,296.5316772460937,300.3713073730469,293.1499938964844,293.1499938964844,279.1499938964844,48549.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101027846336364,1.0,0.0,0.0,3.4938364028930664,3.493860960006714,8.145137257997703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.939453125,0.0,1456.151123046875,1895.4371337890625,0.0,3497.5576171875,0.8861193656921387,1.0,0.0,3.0,1.0,0.0
18188820,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8313749432563782,0.3987087607383728,0.3617558181285858,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9534339308738708,0.5952458381652832,0.5647462010383606,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8594405055046082,0.4434445798397064,0.3122305572032928,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8301952481269836,0.3970758318901062,0.3792103230953216,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6946004629135132,0.2281828820705413,1.045639157295227,284.9521789550781,284.95001220703125,302.3638916015625,293.48602294921875,298.8262023925781,297.1741943359375,284.9533386230469,1.0,0.6134059429168701,0.4237067699432373,0.4237067699432373,1.0,1.0,-3.1984007358551025,1.0164642333984375,2.181936502456665,0.2947394847869873,0.8419941663742065,0.8419941663742065,0.0,184.00048828125,190.0,57592.453125,0.0,2867.72509765625,1.0,279.1408386230469,283.04443359375,296.4555969238281,300.1412048339844,293.1499938964844,293.1499938964844,279.45001220703125,39793.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001625776290894,1.0,0.0,0.0,3.523636817932129,3.523660182952881,8.284676482617215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.61083984375,0.0,1424.4737548828125,1895.4371337890625,0.0,3405.099609375,0.8818264007568359,1.0,0.0,3.0,1.0,0.0
18188880,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8313749432563782,0.3987087607383728,0.3617558181285858,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9534339308738708,0.5952458381652832,0.5647462010383606,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8594405055046082,0.4434445798397064,0.3122305572032928,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8301952481269836,0.3970758318901062,0.3792103230953216,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6946004629135132,0.2281828820705413,1.045639157295227,284.9521789550781,284.95001220703125,302.3638916015625,293.48602294921875,298.8262023925781,297.1741943359375,284.9533386230469,1.0,0.6134059429168701,0.4237067699432373,0.4237067699432373,1.0,1.0,-3.1984007358551025,1.0164642333984375,2.181936502456665,0.2947394847869873,0.8419941663742065,0.8419941663742065,0.0,184.00048828125,190.0,57592.453125,0.0,2867.72509765625,1.0,279.1408386230469,283.04443359375,296.4555969238281,300.1412048339844,293.1499938964844,293.1499938964844,279.45001220703125,39793.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001625776290894,1.0,0.0,0.0,3.523636817932129,3.523660182952881,8.284676482617215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.61083984375,0.0,1424.4737548828125,1895.4371337890625,0.0,3405.099609375,0.8818264007568359,1.0,0.0,3.0,1.0,0.0
18188940,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8294931650161743,0.3990511298179626,0.36197629570961,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.9520699977874756,0.5977413654327393,0.5669891834259033,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8579747080802917,0.4447798132896423,0.313075989484787,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8288029432296753,0.3981612026691437,0.3801583349704742,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.6927176117897034,0.2282929271459579,1.045926213264465,285.0923156738281,284.95001220703125,302.345458984375,293.4682922363281,298.82373046875,297.1838684082031,285.0923156738281,1.0,0.6152963638305664,0.4228355288505554,0.4228355288505554,1.0,1.0,-3.203857660293579,1.016215443611145,2.1876420974731445,0.2929774820804596,0.9997408986091614,0.9997408986091614,0.0,186.0806884765625,193.0,56634.26171875,0.0,2890.41796875,1.0,279.4419250488281,283.2037658691406,296.438232421875,300.0463256835937,293.1499938964844,293.1499938964844,279.1499938964844,29702.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916435837745667,1.0,0.0,0.0,3.59757661819458,3.597599029541016,8.636015422780474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.685546875,0.0,1429.1815185546875,1895.4371337890625,0.0,3325.5751953125,0.8861084580421448,1.0,0.0,3.0,1.0,0.0
18189000,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8294931650161743,0.3990511298179626,0.36197629570961,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.9520699977874756,0.5977413654327393,0.5669891834259033,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8579747080802917,0.4447798132896423,0.313075989484787,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8288029432296753,0.3981612026691437,0.3801583349704742,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.6927176117897034,0.2282929271459579,1.045926213264465,285.0923156738281,284.95001220703125,302.345458984375,293.4682922363281,298.82373046875,297.1838684082031,285.0923156738281,1.0,0.6152963638305664,0.4228355288505554,0.4228355288505554,1.0,1.0,-3.203857660293579,1.016215443611145,2.1876420974731445,0.2929774820804596,0.9997408986091614,0.9997408986091614,0.0,186.0806884765625,193.0,56634.26171875,0.0,2890.41796875,1.0,279.4419250488281,283.2037658691406,296.438232421875,300.0463256835937,293.1499938964844,293.1499938964844,279.1499938964844,29702.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916435837745667,1.0,0.0,0.0,3.59757661819458,3.597599029541016,8.636015422780474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.685546875,0.0,1429.1815185546875,1895.4371337890625,0.0,3325.5751953125,0.8861084580421448,1.0,0.0,3.0,1.0,0.0
18189060,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8260921239852905,0.3979623913764953,0.3615719974040985,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9488303065299988,0.5988374948501587,0.5686032772064209,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8550352454185486,0.4449381232261657,0.313581645488739,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8261018991470337,0.3983322978019714,0.380767285823822,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.689689040184021,0.2279123365879058,1.0457295179367063,284.92071533203125,284.95001220703125,302.3266296386719,293.4501647949219,298.8127746582031,297.1810302734375,284.9197692871094,1.0,0.6172800064086914,0.4220776855945587,0.4220776855945587,1.0,1.0,-3.206428050994873,1.0151747465133667,2.191253185272217,0.2912933230400085,0.9085113406181335,0.9085113406181335,0.0,189.1055145263672,196.0,57845.7109375,0.0,2912.314208984375,1.0,279.1573791503906,283.01080322265625,296.4836120605469,300.2408447265625,293.1499938964844,293.1499938964844,278.8500061035156,33681.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020246863365172,1.0,0.0,0.0,3.5899786949157715,3.5900018215179443,8.599576517553942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.04296875,0.0,1450.35107421875,1895.4371337890625,0.0,3422.449951171875,0.8890312910079956,1.0,0.0,3.0,1.0,0.0
18189120,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8260921239852905,0.3979623913764953,0.3615719974040985,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9488303065299988,0.5988374948501587,0.5686032772064209,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8550352454185486,0.4449381232261657,0.313581645488739,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8261018991470337,0.3983322978019714,0.380767285823822,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.689689040184021,0.2279123365879058,1.0457295179367063,284.92071533203125,284.95001220703125,302.3266296386719,293.4501647949219,298.8127746582031,297.1810302734375,284.9197692871094,1.0,0.6172800064086914,0.4220776855945587,0.4220776855945587,1.0,1.0,-3.206428050994873,1.0151747465133667,2.191253185272217,0.2912933230400085,0.9085113406181335,0.9085113406181335,0.0,189.1055145263672,196.0,57845.7109375,0.0,2912.314208984375,1.0,279.1573791503906,283.01080322265625,296.4836120605469,300.2408447265625,293.1499938964844,293.1499938964844,278.8500061035156,33681.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020246863365172,1.0,0.0,0.0,3.5899786949157715,3.5900018215179443,8.599576517553942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.04296875,0.0,1450.35107421875,1895.4371337890625,0.0,3422.449951171875,0.8890312910079956,1.0,0.0,3.0,1.0,0.0
18189180,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8205972909927368,0.395937979221344,0.3600068688392639,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.9430000185966492,0.5989260077476501,0.5689674019813538,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8500234484672546,0.4441640973091125,0.3132479786872864,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8215059041976929,0.3977029621601105,0.3804484009742737,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.6847889423370361,0.2269566804170608,1.0426701307296753,284.8123474121094,284.95001220703125,302.30743408203125,293.4315795898437,298.7949523925781,297.16912841796875,284.8148193359375,1.0,0.6187121272087097,0.4213198721408844,0.4213198721408844,1.0,1.0,-3.200525283813477,1.0110613107681274,2.1894640922546387,0.2883388102054596,0.7575925588607788,0.7575925588607788,0.0,193.090072631836,199.0,58247.890625,0.0,2921.794677734375,1.0,278.8584899902344,282.88824462890625,296.4591064453125,300.2665710449219,293.1499938964844,293.1499938964844,279.1499938964844,50697.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102096557617188,1.0,0.0,0.0,3.4511287212371826,3.451153516769409,7.947227231852594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.4873046875,0.0,1426.9395751953125,1895.4371337890625,0.0,3498.549560546875,0.8796557188034058,1.0,0.0,3.0,1.0,0.0
18189240,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8205972909927368,0.395937979221344,0.3600068688392639,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.9430000185966492,0.5989260077476501,0.5689674019813538,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8500234484672546,0.4441640973091125,0.3132479786872864,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8215059041976929,0.3977029621601105,0.3804484009742737,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.6847889423370361,0.2269566804170608,1.0426701307296753,284.8123474121094,284.95001220703125,302.30743408203125,293.4315795898437,298.7949523925781,297.16912841796875,284.8148193359375,1.0,0.6187121272087097,0.4213198721408844,0.4213198721408844,1.0,1.0,-3.200525283813477,1.0110613107681274,2.1894640922546387,0.2883388102054596,0.7575925588607788,0.7575925588607788,0.0,193.090072631836,199.0,58247.890625,0.0,2921.794677734375,1.0,278.8584899902344,282.88824462890625,296.4591064453125,300.2665710449219,293.1499938964844,293.1499938964844,279.1499938964844,50697.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102096557617188,1.0,0.0,0.0,3.4511287212371826,3.451153516769409,7.947227231852594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.4873046875,0.0,1426.9395751953125,1895.4371337890625,0.0,3498.549560546875,0.8796557188034058,1.0,0.0,3.0,1.0,0.0
18189300,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8183928728103638,0.3955549299716949,0.3594173789024353,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9407334923744202,0.5995564460754395,0.569310188293457,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8480778336524963,0.4443097412586212,0.3131848275661468,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8196684122085571,0.397770881652832,0.380363255739212,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6827507019042969,0.2266829758882522,1.0411653518676758,284.937744140625,284.95001220703125,302.2977294921875,293.422119140625,298.78985595703125,297.16864013671875,284.94122314453125,1.0,0.6193526387214661,0.4209409356117248,0.4209409356117248,1.0,1.0,-3.1982336044311523,1.0092527866363523,2.1889808177948,0.286845862865448,0.8162349462509155,0.8162349462509155,0.0,194.74539184570312,199.0,57295.37109375,0.0,2926.064697265625,1.0,279.0965576171875,283.0298767089844,296.38787841796875,300.0225830078125,293.1499938964844,293.1499938964844,279.1499938964844,44028.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034295678138732,1.0,0.0,0.0,3.4715850353240967,3.471608638763428,8.041719183893292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.0,0.0,1400.71630859375,1895.4371337890625,0.0,3435.53173828125,0.8760594725608826,1.0,0.0,3.0,1.0,0.0
18189360,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8171492218971252,0.3954854905605316,0.3593061864376068,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9396364092826844,0.6004974246025085,0.5701397061347961,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8470942378044128,0.4447753131389618,0.3134620487689972,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8186827301979065,0.3980862200260162,0.3806216716766357,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.6815329790115356,0.2265823930501938,1.0406341552734375,284.9588623046875,284.95001220703125,302.2879638671875,293.4125366210937,298.7872009277344,297.1714172363281,284.95977783203125,1.0,0.6201370358467102,0.4205826222896576,0.4205826222896576,1.0,1.0,-3.1990978717803955,1.0086393356323242,2.190458536148072,0.2858763933181762,0.8304014801979065,0.8304014801979065,0.0,195.9324493408203,187.0,57136.71875,0.0,2934.358154296875,1.0,279.1415100097656,283.0539855957031,296.3809814453125,300.0375671386719,293.1499938964844,293.1499938964844,279.45001220703125,40403.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900156557559967,1.0,0.0,0.0,3.487956047058105,3.4879791736602783,8.117742709146114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.39501953125,0.0,1391.73095703125,1895.4371337890625,0.0,3405.04345703125,0.8746961355209351,1.0,0.0,3.0,1.0,0.0
18189420,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8219025731086731,0.3958850502967834,0.3593405485153198,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.9474014639854432,0.6029309630393982,0.5720754861831665,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8528172373771667,0.4463059902191162,0.3142571747303009,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8238822817802429,0.3991912007331848,0.3813349902629852,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6858477592468262,0.2267481535673141,1.0399630069732666,285.0930480957031,284.95001220703125,302.26824951171875,293.3929748535156,298.7852478027344,297.1816101074219,285.09283447265625,1.0,0.6177337765693665,0.419865995645523,0.419865995645523,1.0,1.0,-3.2024712562561035,1.0080058574676514,2.194465398788452,0.2842604517936706,0.9868255853652954,0.9868255853652954,0.0,191.39894104003903,175.0,56193.40234375,0.0,2916.650634765625,1.0,279.4416198730469,283.2079467773437,296.3632202148437,299.9437866210937,293.1499938964844,293.1499938964844,279.1499938964844,29712.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917524218559265,1.0,0.0,0.0,3.565559864044189,3.565581798553467,8.482985549562727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.3056640625,0.0,1395.281494140625,1895.4371337890625,0.0,3326.59228515625,0.8788955211639404,1.0,0.0,3.0,1.0,0.0
18189480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8219025731086731,0.3958850502967834,0.3593405485153198,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.9474014639854432,0.6029309630393982,0.5720754861831665,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8528172373771667,0.4463059902191162,0.3142571747303009,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8238822817802429,0.3991912007331848,0.3813349902629852,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6858477592468262,0.2267481535673141,1.0399630069732666,285.0930480957031,284.95001220703125,302.26824951171875,293.3929748535156,298.7852478027344,297.1816101074219,285.09283447265625,1.0,0.6177337765693665,0.419865995645523,0.419865995645523,1.0,1.0,-3.2024712562561035,1.0080058574676514,2.194465398788452,0.2842604517936706,0.9868255853652954,0.9868255853652954,0.0,191.39894104003903,175.0,56193.40234375,0.0,2916.650634765625,1.0,279.4416198730469,283.2079467773437,296.3632202148437,299.9437866210937,293.1499938964844,293.1499938964844,279.1499938964844,29712.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917524218559265,1.0,0.0,0.0,3.565559864044189,3.565581798553467,8.482985549562727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.3056640625,0.0,1395.281494140625,1895.4371337890625,0.0,3326.59228515625,0.8788955211639404,1.0,0.0,3.0,1.0,0.0
18189540,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8292970061302185,0.3949284255504608,0.3586427867412567,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.958735167980194,0.6039971709251404,0.5732411742210388,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8617705702781677,0.4467071294784546,0.3146179318428039,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.831957995891571,0.3994248807430267,0.3815801739692688,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.6929852962493896,0.2264682799577713,1.0382089614868164,284.9205322265625,284.95001220703125,302.2483215332031,293.3728332519531,298.77447509765625,297.1795654296875,284.9195251464844,1.0,0.6133507490158081,0.4191493690013885,0.4191493690013885,1.0,1.0,-3.2016658782958984,1.0058389902114868,2.195827007293701,0.2822326123714447,0.8955317735671997,0.8955317735671997,0.0,183.9342803955078,163.0,57345.7109375,0.0,2874.1904296875,1.0,279.1576232910156,283.0154113769531,296.4066467285156,300.1335754394531,293.1499938964844,293.1499938964844,278.8500061035156,34048.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022214412689208,1.0,0.0,0.0,3.554955244064331,3.554978132247925,8.432601816821261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.0751953125,0.0,1415.75732421875,1895.4371337890625,0.0,3424.28271484375,0.8816243410110474,1.0,0.0,3.0,1.0,0.0
18189600,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8292970061302185,0.3949284255504608,0.3586427867412567,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.958735167980194,0.6039971709251404,0.5732411742210388,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8617705702781677,0.4467071294784546,0.3146179318428039,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.831957995891571,0.3994248807430267,0.3815801739692688,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.6929852962493896,0.2264682799577713,1.0382089614868164,284.9205322265625,284.95001220703125,302.2483215332031,293.3728332519531,298.77447509765625,297.1795654296875,284.9195251464844,1.0,0.6133507490158081,0.4191493690013885,0.4191493690013885,1.0,1.0,-3.2016658782958984,1.0058389902114868,2.195827007293701,0.2822326123714447,0.8955317735671997,0.8955317735671997,0.0,183.9342803955078,163.0,57345.7109375,0.0,2874.1904296875,1.0,279.1576232910156,283.0154113769531,296.4066467285156,300.1335754394531,293.1499938964844,293.1499938964844,278.8500061035156,34048.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022214412689208,1.0,0.0,0.0,3.554955244064331,3.554978132247925,8.432601816821261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.0751953125,0.0,1415.75732421875,1895.4371337890625,0.0,3424.28271484375,0.8816243410110474,1.0,0.0,3.0,1.0,0.0
18189660,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8373441100120544,0.3931460976600647,0.3568040728569031,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.9704620242118835,0.6041396260261536,0.5731435418128967,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8717741966247559,0.4462636709213257,0.3141351640224457,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8409391641616821,0.398938238620758,0.3808850944042206,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.7008070349693298,0.2256895899772644,1.0335283279418943,284.8163757324219,284.95001220703125,302.2282409667969,293.3520812988281,298.7572021484375,297.169189453125,284.8187866210937,1.0,0.6072683334350586,0.4183858931064605,0.4183858931064605,1.0,1.0,-3.19229793548584,1.0004572868347168,2.191840648651123,0.2788103520870209,0.7486231327056885,0.7486231327056885,0.0,175.37203979492188,151.0,57656.1953125,0.0,2808.203125,1.0,278.85888671875,282.8981018066406,296.3788757324219,300.1504821777344,293.1499938964844,293.1499938964844,279.1499938964844,51553.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102723598480223,1.0,0.0,0.0,3.4080963134765625,3.40812087059021,7.750273880446912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.5732421875,0.0,1388.9835205078125,1895.4371337890625,0.0,3499.131103515625,0.8715132474899292,1.0,0.0,3.0,1.0,0.0
18189720,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8373441100120544,0.3931460976600647,0.3568040728569031,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.9704620242118835,0.6041396260261536,0.5731435418128967,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8717741966247559,0.4462636709213257,0.3141351640224457,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8409391641616821,0.398938238620758,0.3808850944042206,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.7008070349693298,0.2256895899772644,1.0335283279418943,284.8163757324219,284.95001220703125,302.2282409667969,293.3520812988281,298.7572021484375,297.169189453125,284.8187866210937,1.0,0.6072683334350586,0.4183858931064605,0.4183858931064605,1.0,1.0,-3.19229793548584,1.0004572868347168,2.191840648651123,0.2788103520870209,0.7486231327056885,0.7486231327056885,0.0,175.37203979492188,151.0,57656.1953125,0.0,2808.203125,1.0,278.85888671875,282.8981018066406,296.3788757324219,300.1504821777344,293.1499938964844,293.1499938964844,279.1499938964844,51553.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102723598480223,1.0,0.0,0.0,3.4080963134765625,3.40812087059021,7.750273880446912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.5732421875,0.0,1388.9835205078125,1895.4371337890625,0.0,3499.131103515625,0.8715132474899292,1.0,0.0,3.0,1.0,0.0
18189780,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8503280878067017,0.3929573595523834,0.3558416664600372,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9859452843666076,0.6058104038238525,0.573878824710846,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.887134850025177,0.447245329618454,0.314214676618576,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8547019362449646,0.3995072543621063,0.3806993961334228,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7125427722930908,0.2255328148603439,1.029922366142273,284.9580078125,284.95001220703125,302.2080993652344,293.3306579589844,298.75018310546875,297.1732482910156,284.9591979980469,1.0,0.6005481481552124,0.417622447013855,0.417622447013855,1.0,1.0,-3.187549591064453,0.9967586398124696,2.190790891647339,0.2758566439151764,0.8188690543174744,0.8188690543174744,0.0,164.56163024902344,139.0,56524.5859375,0.0,2739.72216796875,1.0,279.1400756835937,283.0602111816406,296.298583984375,299.9170837402344,293.1499938964844,293.1499938964844,279.45001220703125,41202.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999817371368408,1.0,0.0,0.0,3.4436516761779785,3.4436745643615723,7.912827868494787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.41162109375,0.0,1352.212646484375,1895.4371337890625,0.0,3403.4140625,0.8660204410552979,1.0,0.0,3.0,1.0,0.0
18189840,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8503280878067017,0.3929573595523834,0.3558416664600372,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9859452843666076,0.6058104038238525,0.573878824710846,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.887134850025177,0.447245329618454,0.314214676618576,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8547019362449646,0.3995072543621063,0.3806993961334228,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7125427722930908,0.2255328148603439,1.029922366142273,284.9580078125,284.95001220703125,302.2080993652344,293.3306579589844,298.75018310546875,297.1732482910156,284.9591979980469,1.0,0.6005481481552124,0.417622447013855,0.417622447013855,1.0,1.0,-3.187549591064453,0.9967586398124696,2.190790891647339,0.2758566439151764,0.8188690543174744,0.8188690543174744,0.0,164.56163024902344,139.0,56524.5859375,0.0,2739.72216796875,1.0,279.1400756835937,283.0602111816406,296.298583984375,299.9170837402344,293.1499938964844,293.1499938964844,279.45001220703125,41202.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999817371368408,1.0,0.0,0.0,3.4436516761779785,3.4436745643615723,7.912827868494787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.41162109375,0.0,1352.212646484375,1895.4371337890625,0.0,3403.4140625,0.8660204410552979,1.0,0.0,3.0,1.0,0.0
18189900,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.8589180707931519,0.3932149112224579,0.3557169437408447,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.9944975972175598,0.607009768486023,0.5746225118637085,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8970082998275757,0.4481143057346344,0.3145378530025482,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8636721968650818,0.4000898897647857,0.3808991611003876,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.7195931673049927,0.2256707847118377,1.02905011177063,285.0701599121094,284.95001220703125,302.197998046875,293.3197021484375,298.7491455078125,297.1785583496094,285.0745849609375,1.0,0.5972162485122681,0.417240709066391,0.417240709066391,1.0,1.0,-3.1878700256347656,0.9958810210227966,2.191989183425904,0.2747867405414581,0.9138888716697692,0.9138888716697692,0.0,158.6124267578125,139.0,55625.109375,0.0,2708.017822265625,1.0,279.3941650390625,283.1921081542969,296.2657165527344,299.7605895996094,293.1499938964844,293.1499938964844,279.45001220703125,33919.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934148550033569,1.0,0.0,0.0,3.488860607147217,3.488882541656494,8.121953669615323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.7294921875,0.0,1346.29736328125,1895.4371337890625,0.0,3342.128173828125,0.8670567870140076,1.0,0.0,3.0,1.0,0.0
18189960,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8675166368484497,0.3935806453227997,0.3558424115180969,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.9990000128746032,0.6084519624710083,0.5706669092178345,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.9068275094032288,0.4491216242313385,0.315065860748291,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8726195096969604,0.4007828533649444,0.3813230693340301,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7262741923332214,0.2258996665477752,1.028974533081055,285.0853271484375,284.95001220703125,302.1879272460937,293.3085327148437,298.7491455078125,297.1852111816406,285.0844421386719,1.0,0.593725323677063,0.4169593751430511,0.4169593751430511,1.0,1.0,-3.185386180877685,0.994217038154602,2.191169261932373,0.2738451957702636,0.9681077599525452,0.9681077599525452,0.0,153.189453125,127.0,55555.22265625,0.0,2672.65625,1.0,279.4408569335937,283.2075500488281,296.27789306640625,299.81988525390625,293.1499938964844,293.1499938964844,279.1499938964844,29882.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913405537605286,1.0,0.0,0.0,3.52548885345459,3.525510549545288,8.293387736557634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.2724609375,0.0,1354.797607421875,1895.4371337890625,0.0,3322.741943359375,0.8700819611549377,1.0,0.0,3.0,1.0,0.0
18190020,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8815929293632507,0.3926320672035217,0.3551301658153534,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.6133532524108887,0.5430295467376709,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9245373606681824,0.4496549665927887,0.3155045509338379,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8876473307609558,0.4010087251663208,0.3815350532531738,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7371246814727783,0.2256878614425659,1.0273268222808838,284.9022521972656,284.95001220703125,302.1677551269531,293.2856750488281,298.7493591308594,297.201171875,284.9024658203125,1.0,0.5849007368087769,0.4163967370986938,0.4163967370986938,1.0,1.0,-3.161191940307617,0.9840839505195618,2.1771080493927,0.2678867280483246,0.8545056581497192,0.8545056581497192,0.0,143.88604736328125,115.0,56268.921875,0.0,2565.40625,1.0,279.15875244140625,283.0136413574219,296.3130798339844,299.97418212890625,293.1499938964844,293.1499938964844,279.45001220703125,37161.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900794506072998,1.0,0.0,0.0,3.489656686782837,3.4896795749664307,8.125661565827613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.501953125,0.0,1370.2947998046875,1895.4371337890625,0.0,3410.989501953125,0.8708935976028442,1.0,0.0,3.0,1.0,0.0
18190080,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8815929293632507,0.3926320672035217,0.3551301658153534,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.6133532524108887,0.5430295467376709,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9245373606681824,0.4496549665927887,0.3155045509338379,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8876473307609558,0.4010087251663208,0.3815350532531738,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7371246814727783,0.2256878614425659,1.0273268222808838,284.9022521972656,284.95001220703125,302.1677551269531,293.2856750488281,298.7493591308594,297.201171875,284.9024658203125,1.0,0.5849007368087769,0.4163967370986938,0.4163967370986938,1.0,1.0,-3.161191940307617,0.9840839505195618,2.1771080493927,0.2678867280483246,0.8545056581497192,0.8545056581497192,0.0,143.88604736328125,115.0,56268.921875,0.0,2565.40625,1.0,279.15875244140625,283.0136413574219,296.3130798339844,299.97418212890625,293.1499938964844,293.1499938964844,279.45001220703125,37161.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900794506072998,1.0,0.0,0.0,3.489656686782837,3.4896795749664307,8.125661565827613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.501953125,0.0,1370.2947998046875,1895.4371337890625,0.0,3410.989501953125,0.8708935976028442,1.0,0.0,3.0,1.0,0.0
18190140,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8941048383712769,0.3923182487487793,0.354331374168396,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.6205616593360901,0.5199597477912903,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.940622627735138,0.450701355934143,0.315852016210556,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.90104877948761,0.4015658497810364,0.3816239833831787,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.746804416179657,0.2256508022546768,1.0254775285720823,285.0015563964844,284.95001220703125,302.14764404296875,293.26202392578125,298.7564392089844,297.228271484375,285.0005187988281,1.0,0.5745412111282349,0.4158340692520141,0.4158340692520141,1.0,1.0,-3.118681669235229,0.9671710729599,2.15151047706604,0.2616717517375946,0.9366520047187804,0.9366520047187804,0.0,135.64450073242188,118.0,54783.0078125,0.0,2449.162353515625,1.0,279.4407653808594,283.1439514160156,296.2353515625,299.7519836425781,293.1499938964844,293.1499938964844,279.1499938964844,31368.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921782374382019,1.0,0.0,0.0,3.5356709957122803,3.5356931686401367,8.341362445207778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.71875,0.0,1376.082763671875,1895.4371337890625,0.0,3330.572265625,0.8741085529327393,1.0,0.0,3.0,1.0,0.0
18190200,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8941048383712769,0.3923182487487793,0.354331374168396,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.6205616593360901,0.5199597477912903,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.940622627735138,0.450701355934143,0.315852016210556,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.90104877948761,0.4015658497810364,0.3816239833831787,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.746804416179657,0.2256508022546768,1.0254775285720823,285.0015563964844,284.95001220703125,302.14764404296875,293.26202392578125,298.7564392089844,297.228271484375,285.0005187988281,1.0,0.5745412111282349,0.4158340692520141,0.4158340692520141,1.0,1.0,-3.118681669235229,0.9671710729599,2.15151047706604,0.2616717517375946,0.9366520047187804,0.9366520047187804,0.0,135.64450073242188,118.0,54783.0078125,0.0,2449.162353515625,1.0,279.4407653808594,283.1439514160156,296.2353515625,299.7519836425781,293.1499938964844,293.1499938964844,279.1499938964844,31368.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921782374382019,1.0,0.0,0.0,3.5356709957122803,3.5356931686401367,8.341362445207778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.71875,0.0,1376.082763671875,1895.4371337890625,0.0,3330.572265625,0.8741085529327393,1.0,0.0,3.0,1.0,0.0
18190260,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9033846855163574,0.3912458419799804,0.3534987270832062,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9990000128746032,0.6285894513130188,0.5033857226371765,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9524823427200316,0.4511115849018097,0.3162106275558471,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9116230607032776,0.4016255140304565,0.3817222714424133,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7542877793312073,0.2254173010587692,1.024134874343872,284.8492431640625,284.95001220703125,302.1276550292969,293.2375183105469,298.7669677734375,297.25567626953125,284.8500366210937,1.0,0.5687742233276367,0.415787011384964,0.415787011384964,1.0,1.0,-3.0966691970825195,0.959063708782196,2.1376054286956787,0.2581208050251007,0.7999069094657898,0.7999069094657898,0.0,130.1945343017578,136.0,55329.94140625,0.0,2378.867919921875,1.0,279.1581726074219,282.9813537597656,296.2566833496094,299.8671569824219,293.1499938964844,293.1499938964844,279.45001220703125,42709.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993083238601685,1.0,0.0,0.0,3.457936763763428,3.45796012878418,7.978613325576589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.43017578125,0.0,1377.362060546875,1895.4371337890625,0.0,3397.13623046875,0.8708768486976624,1.0,0.0,3.0,1.0,0.0
18190320,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9033846855163574,0.3912458419799804,0.3534987270832062,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9990000128746032,0.6285894513130188,0.5033857226371765,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9524823427200316,0.4511115849018097,0.3162106275558471,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9116230607032776,0.4016255140304565,0.3817222714424133,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7542877793312073,0.2254173010587692,1.024134874343872,284.8492431640625,284.95001220703125,302.1276550292969,293.2375183105469,298.7669677734375,297.25567626953125,284.8500366210937,1.0,0.5687742233276367,0.415787011384964,0.415787011384964,1.0,1.0,-3.0966691970825195,0.959063708782196,2.1376054286956787,0.2581208050251007,0.7999069094657898,0.7999069094657898,0.0,130.1945343017578,136.0,55329.94140625,0.0,2378.867919921875,1.0,279.1581726074219,282.9813537597656,296.2566833496094,299.8671569824219,293.1499938964844,293.1499938964844,279.45001220703125,42709.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993083238601685,1.0,0.0,0.0,3.457936763763428,3.45796012878418,7.978613325576589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.43017578125,0.0,1377.362060546875,1895.4371337890625,0.0,3397.13623046875,0.8708768486976624,1.0,0.0,3.0,1.0,0.0
18190380,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9003784656524658,0.3912422657012939,0.3531698286533355,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.6355594992637634,0.507815957069397,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9502217769622804,0.4524933099746704,0.3169306218624115,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9091017842292786,0.4023973047733307,0.3822141289710998,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7522205114364624,0.2256113141775131,1.0244123935699463,284.99761962890625,284.95001220703125,302.1078491210937,293.212158203125,298.7779235839844,297.280029296875,284.9989929199219,1.0,0.571144700050354,0.4157399237155914,0.4157399237155914,1.0,1.0,-3.1033477783203125,0.9613987803459167,2.141948938369751,0.2583940625190735,0.8967889547348022,0.8967889547348022,0.0,131.63352966308594,154.0,54426.1640625,0.0,2398.99853515625,1.0,279.4405517578125,283.1466979980469,296.1829528808594,299.6616516113281,293.1499938964844,293.1499938964844,279.75,34065.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898369073867798,1.0,0.0,0.0,3.507415533065796,3.5074379444122314,8.208574513446365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.10107421875,0.0,1366.33447265625,1895.4371337890625,0.0,3308.682373046875,0.871147871017456,1.0,0.0,3.0,1.0,0.0
