time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190440,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9003784656524658,0.3912422657012939,0.3531698286533355,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.6355594992637634,0.507815957069397,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9502217769622804,0.4524933099746704,0.3169306218624115,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9091017842292786,0.4023973047733307,0.3822141289710998,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7522205114364624,0.2256113141775131,1.0244123935699463,284.99761962890625,284.95001220703125,302.1078491210937,293.212158203125,298.7779235839844,297.280029296875,284.9989929199219,1.0,0.571144700050354,0.4157399237155914,0.4157399237155914,1.0,1.0,-3.1033477783203125,0.9613987803459167,2.141948938369751,0.2583940625190735,0.8967889547348022,0.8967889547348022,0.0,131.63352966308594,154.0,54426.1640625,0.0,2398.99853515625,1.0,279.4405517578125,283.1466979980469,296.1829528808594,299.6616516113281,293.1499938964844,293.1499938964844,279.75,34065.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898369073867798,1.0,0.0,0.0,3.507415533065796,3.5074379444122314,8.208574513446365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.10107421875,0.0,1366.33447265625,1895.4371337890625,0.0,3308.682373046875,0.871147871017456,1.0,0.0,3.0,1.0,0.0
18190500,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.8959711194038391,0.391614019870758,0.3534425497055053,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.9990000128746032,0.6381240487098694,0.5155168175697327,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.945694625377655,0.4535693228244781,0.3176312744617462,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.904714584350586,0.4030903279781341,0.3828311860561371,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.7489127516746521,0.2258981615304947,1.025758147239685,285.1252746582031,284.95001220703125,302.0980224609375,293.1991271972656,298.7811279296875,297.2877197265625,285.1323547363281,1.0,0.5745667815208435,0.4157163798809051,0.4157163798809051,1.0,1.0,-3.116124391555786,0.96597158908844,2.150152921676636,0.2599547803401947,1.0,1.0,0.0,134.25244140625,154.0,53622.66015625,0.0,2436.9697265625,1.0,279.69610595703125,283.2933654785156,296.1492614746094,299.5125732421875,293.1499938964844,293.1499938964844,279.75,29235.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837646245956421,1.0,0.0,0.0,3.546451568603516,3.546473264694214,8.392306654059212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.541015625,0.0,1371.8140869140625,1895.4371337890625,0.0,3251.850341796875,0.8741431832313538,1.0,0.0,3.0,1.0,0.0
18190560,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.8904052972793579,0.3921978771686554,0.3540160357952118,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.9990000128746032,0.6400662660598755,0.5258103609085083,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.939670979976654,0.454857587814331,0.3185616135597229,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730041503906,0.8992733955383301,0.4039676189422607,0.3837096691131592,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.7447215914726257,0.226298376917839,1.0279077291488647,285.17315673828125,284.95001220703125,302.0882873535156,293.18585205078125,298.7815856933594,297.2922058105469,285.17535400390625,1.0,0.5791910290718079,0.4154536724090576,0.4154536724090576,1.0,1.0,-3.1339385509490967,0.971777617931366,2.162160873413086,0.261652797460556,1.0,1.0,0.0,137.8403778076172,172.0,53706.953125,0.0,2490.05615234375,1.0,279.7412414550781,283.33837890625,296.1606140136719,299.5772705078125,293.1499938964844,293.1499938964844,279.45001220703125,28633.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822850584983826,1.0,0.0,0.0,3.5647075176239014,3.5647294521331787,8.478931476929574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.7998046875,0.0,1386.497802734375,1895.4371337890625,0.0,3237.991455078125,0.8773635029792786,1.0,0.0,3.0,1.0,0.0
18190620,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8745880126953125,0.3919470608234405,0.3545350730419159,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.6401305198669434,0.5550089478492737,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9217952489852904,0.4561572670936584,0.3200101852416992,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8838605284690857,0.4047727584838867,0.3851079642772674,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7330394983291626,0.2264720648527145,1.0312877893447876,285.0268249511719,284.95001220703125,302.0689697265625,293.1585693359375,298.7647705078125,297.27496337890625,285.0268249511719,1.0,0.5910354852676392,0.4149281978607178,0.4149281978607178,1.0,1.0,-3.17714786529541,0.9859902858734132,2.191157579421997,0.2661426365375519,1.0,1.0,0.0,148.06004333496094,175.0,55468.53515625,0.0,2629.371337890625,1.0,279.4574279785156,283.1531677246094,296.2059936523437,299.7998046875,293.1499938964844,293.1499938964844,279.1499938964844,29026.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953988552093506,1.0,0.0,0.0,3.5885605812072754,3.588582754135132,8.592783160565887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.2890625,0.0,1414.582763671875,1895.4371337890625,0.0,3360.658447265625,0.8832254409790039,1.0,0.0,3.0,1.0,0.0
18190680,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8745880126953125,0.3919470608234405,0.3545350730419159,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.6401305198669434,0.5550089478492737,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9217952489852904,0.4561572670936584,0.3200101852416992,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8838605284690857,0.4047727584838867,0.3851079642772674,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7330394983291626,0.2264720648527145,1.0312877893447876,285.0268249511719,284.95001220703125,302.0689697265625,293.1585693359375,298.7647705078125,297.27496337890625,285.0268249511719,1.0,0.5910354852676392,0.4149281978607178,0.4149281978607178,1.0,1.0,-3.17714786529541,0.9859902858734132,2.191157579421997,0.2661426365375519,1.0,1.0,0.0,148.06004333496094,175.0,55468.53515625,0.0,2629.371337890625,1.0,279.4574279785156,283.1531677246094,296.2059936523437,299.7998046875,293.1499938964844,293.1499938964844,279.1499938964844,29026.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953988552093506,1.0,0.0,0.0,3.5885605812072754,3.588582754135132,8.592783160565887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.2890625,0.0,1414.582763671875,1895.4371337890625,0.0,3360.658447265625,0.8832254409790039,1.0,0.0,3.0,1.0,0.0
18190740,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8608444333076477,0.390408456325531,0.3536576926708221,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.636179506778717,0.580501914024353,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9067665934562684,0.4562136232852936,0.3204343914985657,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8707152605056763,0.4045326709747314,0.3853835761547088,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7227593660354614,0.2257720232009887,1.030467867851257,284.8696594238281,284.95001220703125,302.04998779296875,293.1302795410156,298.7300720214844,297.233154296875,284.8696594238281,1.0,0.5997059345245361,0.4144027531147003,0.4144027531147003,1.0,1.0,-3.206625461578369,0.995180070400238,2.2114453315734863,0.2690799236297607,0.8981848955154419,0.8981848955154419,0.0,157.0507354736328,178.0,56953.140625,0.0,2737.4814453125,1.0,279.1590270996094,282.9674377441406,296.1827697753906,299.892578125,293.1499938964844,293.1499938964844,278.8500061035156,34014.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086378216743468,1.0,0.0,0.0,3.5751895904541016,3.575212478637696,8.528868988832983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.87109375,0.0,1436.965087890625,1895.4371337890625,0.0,3483.9580078125,0.8860820531845093,1.0,0.0,3.0,1.0,0.0
18190800,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8608444333076477,0.390408456325531,0.3536576926708221,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.636179506778717,0.580501914024353,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9067665934562684,0.4562136232852936,0.3204343914985657,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8707152605056763,0.4045326709747314,0.3853835761547088,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7227593660354614,0.2257720232009887,1.030467867851257,284.8696594238281,284.95001220703125,302.04998779296875,293.1302795410156,298.7300720214844,297.233154296875,284.8696594238281,1.0,0.5997059345245361,0.4144027531147003,0.4144027531147003,1.0,1.0,-3.206625461578369,0.995180070400238,2.2114453315734863,0.2690799236297607,0.8981848955154419,0.8981848955154419,0.0,157.0507354736328,178.0,56953.140625,0.0,2737.4814453125,1.0,279.1590270996094,282.9674377441406,296.1827697753906,299.892578125,293.1499938964844,293.1499938964844,278.8500061035156,34014.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086378216743468,1.0,0.0,0.0,3.5751895904541016,3.575212478637696,8.528868988832983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.87109375,0.0,1436.965087890625,1895.4371337890625,0.0,3483.9580078125,0.8860820531845093,1.0,0.0,3.0,1.0,0.0
18190860,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.8564706444740295,0.3927333950996399,0.3550931811332702,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.9990000128746032,0.6362348794937134,0.5919666886329651,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.9027570486068726,0.4601910412311554,0.3226745426654815,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8671430945396423,0.4083025753498077,0.3882028758525848,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.7209734916687012,0.2293116599321365,1.042546033859253,284.80889892578125,284.95001220703125,302.03094482421875,293.1010131835937,298.7225341796875,297.2344970703125,284.812744140625,1.0,0.6073130369186401,0.4130404591560364,0.4130404591560364,1.0,1.0,-3.242726802825928,1.0045607089996338,2.238166093826294,0.2702642381191253,0.7600577473640442,0.7600577473640442,0.0,162.161865234375,181.0,57882.84375,0.0,2839.8369140625,1.0,278.8587341308594,282.87811279296875,296.1378173828125,299.9098815917969,293.1499938964844,293.1499938964844,279.1499938964844,50376.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918231189250946,1.0,0.0,0.0,3.4373466968536377,3.437371253967285,7.883879789005732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.79931640625,0.0,1410.500244140625,1895.4371337890625,0.0,3572.82568359375,0.876332700252533,1.0,0.0,3.0,1.0,0.0
18190920,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.8564706444740295,0.3927333950996399,0.3550931811332702,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.9990000128746032,0.6362348794937134,0.5919666886329651,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.9027570486068726,0.4601910412311554,0.3226745426654815,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8671430945396423,0.4083025753498077,0.3882028758525848,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.7209734916687012,0.2293116599321365,1.042546033859253,284.80889892578125,284.95001220703125,302.03094482421875,293.1010131835937,298.7225341796875,297.2344970703125,284.812744140625,1.0,0.6073130369186401,0.4130404591560364,0.4130404591560364,1.0,1.0,-3.242726802825928,1.0045607089996338,2.238166093826294,0.2702642381191253,0.7600577473640442,0.7600577473640442,0.0,162.161865234375,181.0,57882.84375,0.0,2839.8369140625,1.0,278.8587341308594,282.87811279296875,296.1378173828125,299.9098815917969,293.1499938964844,293.1499938964844,279.1499938964844,50376.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918231189250946,1.0,0.0,0.0,3.4373466968536377,3.437371253967285,7.883879789005732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.79931640625,0.0,1410.500244140625,1895.4371337890625,0.0,3572.82568359375,0.876332700252533,1.0,0.0,3.0,1.0,0.0
18190980,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8536253571510315,0.394749641418457,0.3569356203079223,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.6375478506088257,0.6008815765380859,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9004513621330261,0.4638462960720062,0.3252478837966919,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8649946451187134,0.4114530086517334,0.3912998735904693,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.720228910446167,0.2318805456161499,1.055240273475647,284.9811706542969,284.95001220703125,302.01141357421875,293.07080078125,298.7187805175781,297.2421875,284.98309326171875,1.0,0.6143304109573364,0.4116781651973724,0.4116781651973724,1.0,1.0,-3.27774977684021,1.0133686065673828,2.264381170272827,0.2713886499404907,0.8568602800369263,0.8568602800369263,0.0,166.5927276611328,184.0,57334.15625,0.0,2938.168212890625,1.0,279.14044189453125,283.0565795898437,296.0538330078125,299.71099853515625,293.1499938964844,293.1499938964844,279.45001220703125,37857.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109628200531006,1.0,0.0,0.0,3.496143579483032,3.496166467666626,8.155898854056431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.76708984375,0.0,1381.9483642578125,1895.4371337890625,0.0,3505.536865234375,0.8733739852905273,1.0,0.0,3.0,1.0,0.0
18191040,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8536253571510315,0.394749641418457,0.3569356203079223,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.6375478506088257,0.6008815765380859,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9004513621330261,0.4638462960720062,0.3252478837966919,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8649946451187134,0.4114530086517334,0.3912998735904693,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.720228910446167,0.2318805456161499,1.055240273475647,284.9811706542969,284.95001220703125,302.01141357421875,293.07080078125,298.7187805175781,297.2421875,284.98309326171875,1.0,0.6143304109573364,0.4116781651973724,0.4116781651973724,1.0,1.0,-3.27774977684021,1.0133686065673828,2.264381170272827,0.2713886499404907,0.8568602800369263,0.8568602800369263,0.0,166.5927276611328,184.0,57334.15625,0.0,2938.168212890625,1.0,279.14044189453125,283.0565795898437,296.0538330078125,299.71099853515625,293.1499938964844,293.1499938964844,279.45001220703125,37857.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109628200531006,1.0,0.0,0.0,3.496143579483032,3.496166467666626,8.155898854056431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.76708984375,0.0,1381.9483642578125,1895.4371337890625,0.0,3505.536865234375,0.8733739852905273,1.0,0.0,3.0,1.0,0.0
18191100,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.8519293665885925,0.3957762420177459,0.3578632175922394,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.9990013837814332,0.6385288238525391,0.6040504574775696,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.898979902267456,0.4656992852687835,0.3265420794486999,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.8635709285736084,0.4129807651042938,0.3927790224552154,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7194161415100098,0.2330019772052765,1.0606954097747805,285.1058349609375,284.95001220703125,302.00146484375,293.05535888671875,298.7175598144531,297.247314453125,285.1112365722656,1.0,0.617537796497345,0.4109970033168793,0.4109970033168793,1.0,1.0,-3.292574644088745,1.0167791843414309,2.2757954597473145,0.2715998291969299,0.9699788689613342,0.9699788689613342,0.0,168.93869018554688,184.0,56612.12890625,0.0,2983.012939453125,1.0,279.3957824707031,283.2017822265625,296.0176696777344,299.565673828125,293.1499938964844,293.1499938964844,279.45001220703125,31212.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060919284820556,1.0,0.0,0.0,3.542041301727295,3.5420632362365723,8.371446824639861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.3837890625,0.0,1381.578369140625,1895.4371337890625,0.0,3460.300537109375,0.8756066560745239,1.0,0.0,3.0,1.0,0.0
18191160,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.8501978516578674,0.396819919347763,0.3588949143886566,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.9974977374076844,0.6397994756698608,0.6055734753608704,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8974425792694092,0.4675787985324859,0.3279161751270294,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.8620615601539612,0.414508193731308,0.3943138122558594,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.7184609770774841,0.2340693473815918,1.0660063028335571,285.1375427246094,284.95001220703125,301.99139404296875,293.03973388671875,298.7170715332031,297.253662109375,285.138671875,1.0,0.620519757270813,0.4103285074234009,0.4103285074234009,1.0,1.0,-3.30553674697876,1.0195432901382446,2.2859935760498047,0.271556407213211,1.0,1.0,0.0,171.3256072998047,187.0,56684.453125,0.0,3024.419921875,1.0,279.4413757324219,283.2320556640625,296.02447509765625,299.6297912597656,293.1499938964844,293.1499938964844,279.1499938964844,28720.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055405259132384,1.0,0.0,0.0,3.5716145038604736,3.571636438369751,8.511820510648249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.84375,0.0,1394.399169921875,1895.4371337890625,0.0,3455.1728515625,0.8790372610092163,1.0,0.0,3.0,1.0,0.0
18191220,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8450081944465637,0.3972029387950897,0.3599022626876831,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9928127527236938,0.6411758661270142,0.6074162125587463,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8925819396972656,0.4697708189487457,0.3299251496791839,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.857459306716919,0.4162651896476745,0.39655202627182,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7150588631629944,0.2352810502052307,1.0736896991729736,284.9730529785156,284.95001220703125,301.97100830078125,293.00787353515625,298.7059631347656,297.2527770996094,284.9715270996094,1.0,0.6256441473960876,0.4089915454387665,0.4089915454387665,1.0,1.0,-3.323327779769897,1.0221434831619265,2.3011841773986816,0.2704711854457855,0.976880133152008,0.976880133152008,0.0,176.6023712158203,190.0,58112.23828125,0.0,3093.087158203125,1.0,279.15838623046875,283.0313415527344,296.0534973144531,299.8260192871094,293.1499938964844,293.1499938964844,278.8500061035156,29892.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918305516242981,1.0,0.0,0.0,3.5893595218658447,3.5893819332122803,8.596609859523596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.6796875,0.0,1421.80322265625,1895.4371337890625,0.0,3573.51220703125,0.8844170570373535,1.0,0.0,3.0,1.0,0.0
18191280,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8450081944465637,0.3972029387950897,0.3599022626876831,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9928127527236938,0.6411758661270142,0.6074162125587463,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8925819396972656,0.4697708189487457,0.3299251496791839,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.857459306716919,0.4162651896476745,0.39655202627182,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7150588631629944,0.2352810502052307,1.0736896991729736,284.9730529785156,284.95001220703125,301.97100830078125,293.00787353515625,298.7059631347656,297.2527770996094,284.9715270996094,1.0,0.6256441473960876,0.4089915454387665,0.4089915454387665,1.0,1.0,-3.323327779769897,1.0221434831619265,2.3011841773986816,0.2704711854457855,0.976880133152008,0.976880133152008,0.0,176.6023712158203,190.0,58112.23828125,0.0,3093.087158203125,1.0,279.15838623046875,283.0313415527344,296.0534973144531,299.8260192871094,293.1499938964844,293.1499938964844,278.8500061035156,29892.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918305516242981,1.0,0.0,0.0,3.5893595218658447,3.5893819332122803,8.596609859523596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.6796875,0.0,1421.80322265625,1895.4371337890625,0.0,3573.51220703125,0.8844170570373535,1.0,0.0,3.0,1.0,0.0
18191340,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.8380639553070068,0.3963076174259186,0.3594881594181061,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.986477255821228,0.6414282917976379,0.6080449819564819,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.8858497738838196,0.4706998765468597,0.3308733105659485,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.8511935472488403,0.4168432652950287,0.3975110054016113,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.7097692489624023,0.2355264872312545,1.0766706466674805,284.8262634277344,284.95001220703125,301.9502258300781,292.97528076171875,298.686279296875,297.2406616210937,284.8273010253906,1.0,0.629428505897522,0.4076545834541321,0.4076545834541321,1.0,1.0,-3.329473733901977,1.0205976963043213,2.308876037597656,0.2677710950374603,0.8262917995452881,0.8262917995452881,0.0,182.23912048339844,193.0,59158.765625,0.0,3138.656494140625,1.0,278.8580627441406,282.8656921386719,296.0184326171875,299.87506103515625,293.1499938964844,293.1499938964844,279.1499938964844,40291.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929505467414856,1.0,0.0,0.0,3.526869058609009,3.52689266204834,8.29988266559667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.0556640625,0.0,1431.4739990234375,1895.4371337890625,0.0,3676.607421875,0.8829620480537415,1.0,0.0,3.0,1.0,0.0
18191400,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.8380639553070068,0.3963076174259186,0.3594881594181061,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.986477255821228,0.6414282917976379,0.6080449819564819,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.8858497738838196,0.4706998765468597,0.3308733105659485,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.8511935472488403,0.4168432652950287,0.3975110054016113,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.7097692489624023,0.2355264872312545,1.0766706466674805,284.8262634277344,284.95001220703125,301.9502258300781,292.97528076171875,298.686279296875,297.2406616210937,284.8273010253906,1.0,0.629428505897522,0.4076545834541321,0.4076545834541321,1.0,1.0,-3.329473733901977,1.0205976963043213,2.308876037597656,0.2677710950374603,0.8262917995452881,0.8262917995452881,0.0,182.23912048339844,193.0,59158.765625,0.0,3138.656494140625,1.0,278.8580627441406,282.8656921386719,296.0184326171875,299.87506103515625,293.1499938964844,293.1499938964844,279.1499938964844,40291.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929505467414856,1.0,0.0,0.0,3.526869058609009,3.52689266204834,8.29988266559667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.0556640625,0.0,1431.4739990234375,1895.4371337890625,0.0,3676.607421875,0.8829620480537415,1.0,0.0,3.0,1.0,0.0
18191460,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8339083790779114,0.3968197405338287,0.3596545755863189,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9825129508972168,0.6432169079780579,0.6093682646751404,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.88211590051651,0.4729050397872925,0.3321952521800995,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8475422859191895,0.4182969033718109,0.3987009823322296,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7063145637512207,0.2361340373754501,1.079253077507019,284.9760131835937,284.95001220703125,301.9291687011719,292.9419860839844,298.6766052246094,297.2410583496094,284.97662353515625,1.0,0.632620632648468,0.4066456258296966,0.4066456258296966,1.0,1.0,-3.3373799324035645,1.020548701286316,2.316831111907959,0.2659241557121277,0.910194456577301,0.910194456577301,0.0,186.24038696289065,196.0,58082.5234375,0.0,3179.0107421875,1.0,279.14215087890625,283.0341186523437,295.9221496582031,299.63543701171875,293.1499938964844,293.1499938964844,278.8500061035156,33801.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219135046005248,1.0,0.0,0.0,3.5652050971984863,3.56522798538208,8.481298436890938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.490234375,0.0,1424.795166015625,1895.4371337890625,0.0,3606.80712890625,0.8837009072303772,1.0,0.0,3.0,1.0,0.0
18191520,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8339083790779114,0.3968197405338287,0.3596545755863189,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9825129508972168,0.6432169079780579,0.6093682646751404,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.88211590051651,0.4729050397872925,0.3321952521800995,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8475422859191895,0.4182969033718109,0.3987009823322296,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7063145637512207,0.2361340373754501,1.079253077507019,284.9760131835937,284.95001220703125,301.9291687011719,292.9419860839844,298.6766052246094,297.2410583496094,284.97662353515625,1.0,0.632620632648468,0.4066456258296966,0.4066456258296966,1.0,1.0,-3.3373799324035645,1.020548701286316,2.316831111907959,0.2659241557121277,0.910194456577301,0.910194456577301,0.0,186.24038696289065,196.0,58082.5234375,0.0,3179.0107421875,1.0,279.14215087890625,283.0341186523437,295.9221496582031,299.63543701171875,293.1499938964844,293.1499938964844,278.8500061035156,33801.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219135046005248,1.0,0.0,0.0,3.5652050971984863,3.56522798538208,8.481298436890938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.490234375,0.0,1424.795166015625,1895.4371337890625,0.0,3606.80712890625,0.8837009072303772,1.0,0.0,3.0,1.0,0.0
18191580,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8305716514587402,0.3967078626155853,0.3599519729614258,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9792811870574952,0.644412100315094,0.6109136343002319,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.879319965839386,0.4745994508266449,0.3336546123027801,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8447477221488953,0.4193727076053619,0.4000432789325714,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7035797238349915,0.2365126609802246,1.082165002822876,284.8578796386719,284.95001220703125,301.9078369140625,292.9080810546875,298.6638488769531,297.2370300292969,284.8596496582031,1.0,0.6356891989707947,0.4056366682052612,0.4056366682052612,1.0,1.0,-3.346475839614868,1.0209134817123413,2.3255622386932373,0.2644805908203125,0.791856586933136,0.791856586933136,0.0,189.81033325195312,199.0,58848.7578125,0.0,3219.734619140625,1.0,278.8586120605469,282.8935241699219,295.935546875,299.7669677734375,293.1499938964844,293.1499938964844,279.1499938964844,44800.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306616187095642,1.0,0.0,0.0,3.4802238941192627,3.480247974395752,8.081792657321785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.7421875,0.0,1415.142822265625,1895.4371337890625,0.0,3687.2041015625,0.8784571886062622,1.0,0.0,3.0,1.0,0.0
18191640,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8305716514587402,0.3967078626155853,0.3599519729614258,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9792811870574952,0.644412100315094,0.6109136343002319,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.879319965839386,0.4745994508266449,0.3336546123027801,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8447477221488953,0.4193727076053619,0.4000432789325714,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7035797238349915,0.2365126609802246,1.082165002822876,284.8578796386719,284.95001220703125,301.9078369140625,292.9080810546875,298.6638488769531,297.2370300292969,284.8596496582031,1.0,0.6356891989707947,0.4056366682052612,0.4056366682052612,1.0,1.0,-3.346475839614868,1.0209134817123413,2.3255622386932373,0.2644805908203125,0.791856586933136,0.791856586933136,0.0,189.81033325195312,199.0,58848.7578125,0.0,3219.734619140625,1.0,278.8586120605469,282.8935241699219,295.935546875,299.7669677734375,293.1499938964844,293.1499938964844,279.1499938964844,44800.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306616187095642,1.0,0.0,0.0,3.4802238941192627,3.480247974395752,8.081792657321785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.7421875,0.0,1415.142822265625,1895.4371337890625,0.0,3687.2041015625,0.8784571886062622,1.0,0.0,3.0,1.0,0.0
18191700,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8288908004760742,0.3969862461090088,0.3600097000598907,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9776301383972168,0.6453571319580078,0.6115820407867432,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8779224157333374,0.4757571220397949,0.334322065114975,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8433483242988586,0.4201246798038482,0.4006285667419433,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.702172577381134,0.2368002384901046,1.0832617282867432,284.9813537597656,284.95001220703125,301.8970642089844,292.8908996582031,298.6593322753906,297.2377319335937,284.9847106933594,1.0,0.6371026039123535,0.4051321744918823,0.4051321744918823,1.0,1.0,-3.350168466567993,1.0207959413528442,2.3293726444244385,0.2635351419448852,0.8644382357597351,0.8644382357597351,0.0,191.54351806640625,199.0,58026.58203125,0.0,3237.9609375,1.0,279.0975341796875,283.0377502441406,295.8652648925781,299.5366516113281,293.1499938964844,293.1499938964844,279.1499938964844,38470.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252485632896424,1.0,0.0,0.0,3.5094947814941406,3.509517908096313,8.218309517360467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.4599609375,0.0,1400.1678466796875,1895.4371337890625,0.0,3637.51416015625,0.8772991299629211,1.0,0.0,3.0,1.0,0.0
18191760,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8281158804893494,0.3975261151790619,0.3604602813720703,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9769003987312316,0.6465957164764404,0.6126946210861206,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8775026202201843,0.4771744012832641,0.3352772891521454,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.842796802520752,0.421093076467514,0.4015105664730072,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7015467286109924,0.2372308224439621,1.0851492881774902,285.0015869140625,284.95001220703125,301.8862609863281,292.87359619140625,298.6570739746094,297.2412414550781,285.00213623046875,1.0,0.6386284232139587,0.4046734273433685,0.4046734273433685,1.0,1.0,-3.3565242290496826,1.021725296974182,2.33479905128479,0.2630625963211059,0.89260333776474,0.89260333776474,0.0,192.8373413085937,202.0,57987.91796875,0.0,3259.726806640625,1.0,279.1415710449219,283.060791015625,295.8531799316406,299.5558166503906,293.1499938964844,293.1499938964844,279.45001220703125,34853.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232161641120912,1.0,0.0,0.0,3.5347912311553955,3.53481388092041,8.337211170328374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.29541015625,0.0,1400.4224853515625,1895.4371337890625,0.0,3618.808837890625,0.8782058954238892,1.0,0.0,3.0,1.0,0.0
18191820,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.8273784518241882,0.3990860879421234,0.3617689609527588,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.9762872457504272,0.6496434807777405,0.6154271364212036,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14996337890625,0.8775524497032166,0.4805083870887756,0.3375177085399627,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.8424917459487915,0.4234694540500641,0.4036642611026764,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.7010886073112488,0.2384027987718582,1.0902035236358645,285.14996337890625,284.95001220703125,301.8645324707031,292.838623046875,298.65606689453125,297.25299072265625,285.1510314941406,1.0,0.6419619917869568,0.4037559628486633,0.4037559628486633,1.0,1.0,-3.37274169921875,1.024804711341858,2.3479368686676025,0.2625929117202759,1.0,1.0,0.0,195.1171264648437,205.0,57074.4140625,0.0,3309.71484375,1.0,279.44158935546875,283.237060546875,295.81787109375,299.4502258300781,293.1499938964844,293.1499938964844,279.1499938964844,29064.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167155027389526,1.0,0.0,0.0,3.591754913330078,3.5917773246765137,8.608088251094159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.0732421875,0.0,1418.265625,1895.4371337890625,0.0,3558.81689453125,0.8839819431304932,1.0,0.0,3.0,1.0,0.0
18191880,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.8273784518241882,0.3990860879421234,0.3617689609527588,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.9762872457504272,0.6496434807777405,0.6154271364212036,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14996337890625,0.8775524497032166,0.4805083870887756,0.3375177085399627,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.8424917459487915,0.4234694540500641,0.4036642611026764,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.7010886073112488,0.2384027987718582,1.0902035236358645,285.14996337890625,284.95001220703125,301.8645324707031,292.838623046875,298.65606689453125,297.25299072265625,285.1510314941406,1.0,0.6419619917869568,0.4037559628486633,0.4037559628486633,1.0,1.0,-3.37274169921875,1.024804711341858,2.3479368686676025,0.2625929117202759,1.0,1.0,0.0,195.1171264648437,205.0,57074.4140625,0.0,3309.71484375,1.0,279.44158935546875,283.237060546875,295.81787109375,299.4502258300781,293.1499938964844,293.1499938964844,279.1499938964844,29064.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167155027389526,1.0,0.0,0.0,3.591754913330078,3.5917773246765137,8.608088251094159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.0732421875,0.0,1418.265625,1895.4371337890625,0.0,3558.81689453125,0.8839819431304932,1.0,0.0,3.0,1.0,0.0
18191940,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8251622915267944,0.3992700576782226,0.3624888360500335,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.974103569984436,0.6512380838394165,0.6175397634506226,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8760225176811218,0.4825980961322784,0.3393702507019043,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8408522605895996,0.4249004125595093,0.4054681956768036,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6994511485099792,0.2390413284301757,1.0945955514907837,284.980224609375,284.95001220703125,301.8426818847656,292.8031921386719,298.6456298828125,297.2516784667969,284.9789123535156,1.0,0.6453122496604919,0.4028384685516357,0.4028384685516357,1.0,1.0,-3.385842084884644,1.026755452156067,2.359086513519287,0.2619321942329407,0.993222951889038,0.993222951889038,0.0,198.31260681152344,208.0,58492.171875,0.0,3358.22412109375,1.0,279.15740966796875,283.0301513671875,295.8441467285156,299.6343994140625,293.1499938964844,293.1499938964844,278.8500061035156,29610.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283952713012696,1.0,0.0,0.0,3.612992286682129,3.613014936447144,8.710185284144245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.49609375,0.0,1445.0650634765625,1895.4371337890625,0.0,3666.423583984375,0.8894250392913818,1.0,0.0,3.0,1.0,0.0
18192000,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8251622915267944,0.3992700576782226,0.3624888360500335,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.974103569984436,0.6512380838394165,0.6175397634506226,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8760225176811218,0.4825980961322784,0.3393702507019043,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8408522605895996,0.4249004125595093,0.4054681956768036,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6994511485099792,0.2390413284301757,1.0945955514907837,284.980224609375,284.95001220703125,301.8426818847656,292.8031921386719,298.6456298828125,297.2516784667969,284.9789123535156,1.0,0.6453122496604919,0.4028384685516357,0.4028384685516357,1.0,1.0,-3.385842084884644,1.026755452156067,2.359086513519287,0.2619321942329407,0.993222951889038,0.993222951889038,0.0,198.31260681152344,208.0,58492.171875,0.0,3358.22412109375,1.0,279.15740966796875,283.0301513671875,295.8441467285156,299.6343994140625,293.1499938964844,293.1499938964844,278.8500061035156,29610.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283952713012696,1.0,0.0,0.0,3.612992286682129,3.613014936447144,8.710185284144245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.49609375,0.0,1445.0650634765625,1895.4371337890625,0.0,3666.423583984375,0.8894250392913818,1.0,0.0,3.0,1.0,0.0
18192060,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.8204461336135864,0.3982374370098114,0.3618946969509125,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.9691609144210817,0.651405930519104,0.618087887763977,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.8718529343605042,0.4835124313831329,0.3402584493160248,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.8368822932243347,0.4252584278583526,0.4061526358127594,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.6955011487007141,0.2389033287763595,1.0954653024673462,284.82537841796875,284.95001220703125,301.8207397460937,292.7673645019531,298.62554931640625,297.2381286621094,284.8260498046875,1.0,0.6479387879371643,0.4017662405967712,0.4017662405967712,1.0,1.0,-3.388732671737671,1.0247124433517456,2.364020347595215,0.2594944834709167,0.8393338918685913,0.8393338918685913,0.0,202.66314697265625,211.0,59500.453125,0.0,3390.076416015625,1.0,278.85821533203125,282.8512268066406,295.8078918457031,299.6813659667969,293.1499938964844,293.1499938964844,279.1499938964844,39207.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93904846906662,1.0,0.0,0.0,3.559010982513428,3.559034585952759,8.45185354592104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.669921875,0.0,1457.673095703125,1895.4371337890625,0.0,3763.789306640625,0.8887357115745544,1.0,0.0,3.0,1.0,0.0
18192120,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.8204461336135864,0.3982374370098114,0.3618946969509125,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.9691609144210817,0.651405930519104,0.618087887763977,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.8718529343605042,0.4835124313831329,0.3402584493160248,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.8368822932243347,0.4252584278583526,0.4061526358127594,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.6955011487007141,0.2389033287763595,1.0954653024673462,284.82537841796875,284.95001220703125,301.8207397460937,292.7673645019531,298.62554931640625,297.2381286621094,284.8260498046875,1.0,0.6479387879371643,0.4017662405967712,0.4017662405967712,1.0,1.0,-3.388732671737671,1.0247124433517456,2.364020347595215,0.2594944834709167,0.8393338918685913,0.8393338918685913,0.0,202.66314697265625,211.0,59500.453125,0.0,3390.076416015625,1.0,278.85821533203125,282.8512268066406,295.8078918457031,299.6813659667969,293.1499938964844,293.1499938964844,279.1499938964844,39207.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93904846906662,1.0,0.0,0.0,3.559010982513428,3.559034585952759,8.45185354592104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.669921875,0.0,1457.673095703125,1895.4371337890625,0.0,3763.789306640625,0.8887357115745544,1.0,0.0,3.0,1.0,0.0
18192180,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8175485134124756,0.3986487984657287,0.3619375824928283,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9661226272583008,0.653053343296051,0.6192562580108643,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8696640133857727,0.4857634902000427,0.341584712266922,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.834558367729187,0.4265624582767486,0.4071592390537262,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.6929445862770081,0.2392380833625793,1.096585035324097,284.9711303710937,284.95001220703125,301.7987670898437,292.7312316894531,298.6153259277344,297.23834228515625,284.9716491699219,1.0,0.6503598093986511,0.4006939828395843,0.4006939828395843,1.0,1.0,-3.394329071044922,1.0235977172851562,2.3707313537597656,0.2571264803409576,0.918507158756256,0.918507158756256,0.0,205.8505859375,214.0,58373.5234375,0.0,3421.564208984375,1.0,279.142333984375,283.0238647460937,295.7110290527344,299.44097900390625,293.1499938964844,293.1499938964844,278.8500061035156,33653.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314227104187012,1.0,0.0,0.0,3.5927891731262207,3.5928122997283936,8.613046134087199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.001953125,0.0,1453.1627197265625,1895.4371337890625,0.0,3694.175048828125,0.8897010087966919,1.0,0.0,3.0,1.0,0.0
18192240,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8175485134124756,0.3986487984657287,0.3619375824928283,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9661226272583008,0.653053343296051,0.6192562580108643,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8696640133857727,0.4857634902000427,0.341584712266922,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.834558367729187,0.4265624582767486,0.4071592390537262,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.6929445862770081,0.2392380833625793,1.096585035324097,284.9711303710937,284.95001220703125,301.7987670898437,292.7312316894531,298.6153259277344,297.23834228515625,284.9716491699219,1.0,0.6503598093986511,0.4006939828395843,0.4006939828395843,1.0,1.0,-3.394329071044922,1.0235977172851562,2.3707313537597656,0.2571264803409576,0.918507158756256,0.918507158756256,0.0,205.8505859375,214.0,58373.5234375,0.0,3421.564208984375,1.0,279.142333984375,283.0238647460937,295.7110290527344,299.44097900390625,293.1499938964844,293.1499938964844,278.8500061035156,33653.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314227104187012,1.0,0.0,0.0,3.5927891731262207,3.5928122997283936,8.613046134087199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.001953125,0.0,1453.1627197265625,1895.4371337890625,0.0,3694.175048828125,0.8897010087966919,1.0,0.0,3.0,1.0,0.0
