time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192300,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8166584968566895,0.3986941576004028,0.3622272610664367,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.965217113494873,0.653723418712616,0.6201556921005249,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8691664934158325,0.4867550730705261,0.3424519300460815,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8339240550994873,0.4271451234817505,0.4078947305679321,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6921818256378174,0.2393904030323028,1.0978461503982544,284.8591003417969,284.95001220703125,301.78778076171875,292.7130432128906,298.6096496582031,297.2375793457031,284.8553466796875,1.0,0.6516832113265991,0.4001578688621521,0.4001578688621521,1.0,1.0,-3.399207830429077,1.023747801780701,2.375460147857666,0.2563142478466034,0.8336552381515503,0.8336552381515503,0.0,207.18882751464844,214.0,59289.10546875,0.0,3440.71240234375,1.0,278.8994140625,282.8853759765625,295.7443542480469,299.628662109375,293.1499938964844,293.1499938964844,278.8500061035156,38364.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372776746749878,1.0,0.0,0.0,3.564793586730957,3.564817190170288,8.479340749545372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.04296875,0.0,1457.702392578125,1895.4371337890625,0.0,3747.66259765625,0.8888366222381592,1.0,0.0,3.0,1.0,0.0
18192360,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.815039336681366,0.398486465215683,0.3621605634689331,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9634955525398254,0.6540963053703308,0.6206466555595398,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8679222464561462,0.4874987304210663,0.3430608510971069,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.83265620470047,0.4275311827659607,0.4083729386329651,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.6908202171325684,0.2394097447395324,1.0984249114990234,284.8559875488281,284.95001220703125,301.7768249511719,292.6947937011719,298.602294921875,297.2340393066406,284.85723876953125,1.0,0.6528975963592529,0.3997233808040619,0.3997233808040619,1.0,1.0,-3.4017255306243896,1.0233485698699951,2.3783769607543945,0.2554791569709778,0.7992993593215942,0.7992993593215942,0.0,208.91444396972656,217.0,59168.4375,0.0,3456.6259765625,1.0,278.85791015625,282.8844299316406,295.7206726074219,299.5625305175781,293.1499938964844,293.1499938964844,279.1499938964844,44458.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398318529129028,1.0,0.0,0.0,3.5106041431427,3.510628461837769,8.223506142712722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.63818359375,0.0,1444.4156494140625,1895.4371337890625,0.0,3770.916015625,0.8846633434295654,1.0,0.0,3.0,1.0,0.0
18192420,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.813124418258667,0.3992835283279419,0.3626373708248138,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9614841341972352,0.6560720205307007,0.6222394108772278,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8667885661125183,0.4900770485401153,0.3446892201900482,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8312981724739075,0.4291907846927643,0.4097641408443451,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6891708970069885,0.2399536669254303,1.10055673122406,284.99462890625,284.95001220703125,301.7549133300781,292.6581420898437,298.5959167480469,297.23834228515625,284.9953308105469,1.0,0.6554539799690247,0.3988544344902038,0.3988544344902038,1.0,1.0,-3.410400390625,1.0238486528396606,2.38655161857605,0.2540810704231262,0.8921273946762085,0.8921273946762085,0.0,211.6317138671875,220.0,58221.48046875,0.0,3492.84130859375,1.0,279.1410217285156,283.0502624511719,295.6383972167969,299.35369873046875,293.1499938964844,293.1499938964844,279.45001220703125,35383.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325098991394044,1.0,0.0,0.0,3.5579373836517334,3.5579605102539062,8.446755259683414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.5361328125,0.0,1428.638671875,1895.4371337890625,0.0,3704.125244140625,0.8840354084968567,1.0,0.0,3.0,1.0,0.0
18192480,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.813124418258667,0.3992835283279419,0.3626373708248138,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9614841341972352,0.6560720205307007,0.6222394108772278,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8667885661125183,0.4900770485401153,0.3446892201900482,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8312981724739075,0.4291907846927643,0.4097641408443451,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6891708970069885,0.2399536669254303,1.10055673122406,284.99462890625,284.95001220703125,301.7549133300781,292.6581420898437,298.5959167480469,297.23834228515625,284.9953308105469,1.0,0.6554539799690247,0.3988544344902038,0.3988544344902038,1.0,1.0,-3.410400390625,1.0238486528396606,2.38655161857605,0.2540810704231262,0.8921273946762085,0.8921273946762085,0.0,211.6317138671875,220.0,58221.48046875,0.0,3492.84130859375,1.0,279.1410217285156,283.0502624511719,295.6383972167969,299.35369873046875,293.1499938964844,293.1499938964844,279.45001220703125,35383.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325098991394044,1.0,0.0,0.0,3.5579373836517334,3.5579605102539062,8.446755259683414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.5361328125,0.0,1428.638671875,1895.4371337890625,0.0,3704.125244140625,0.8840354084968567,1.0,0.0,3.0,1.0,0.0
18192540,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.8127237558364868,0.4008829891681671,0.3639586269855499,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9611119031906128,0.658902108669281,0.6247614026069641,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8671554923057556,0.493391752243042,0.3469128310680389,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.8312973380088806,0.4315462112426758,0.4118839800357818,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.6888708472251892,0.2409809380769729,1.104902982711792,285.1424255371094,284.95001220703125,301.7331237792969,292.6213684082031,298.5946350097656,297.2493591308594,285.1434020996094,1.0,0.6584956049919128,0.3979854881763458,0.3979854881763458,1.0,1.0,-3.4254679679870605,1.0265321731567385,2.3989357948303223,0.2534880340099334,1.0,1.0,0.0,213.7213134765625,223.0,57268.81640625,0.0,3540.7431640625,1.0,279.4417724609375,283.2265625,295.60015869140625,299.2430114746094,293.1499938964844,293.1499938964844,279.1499938964844,29430.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925883412361145,1.0,0.0,0.0,3.6142008304595934,3.6142232418060303,8.716012871445855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.33984375,0.0,1445.02880859375,1895.4371337890625,0.0,3643.351806640625,0.8894867300987244,1.0,0.0,3.0,1.0,0.0
18192600,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.8127237558364868,0.4008829891681671,0.3639586269855499,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9611119031906128,0.658902108669281,0.6247614026069641,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8671554923057556,0.493391752243042,0.3469128310680389,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.8312973380088806,0.4315462112426758,0.4118839800357818,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.6888708472251892,0.2409809380769729,1.104902982711792,285.1424255371094,284.95001220703125,301.7331237792969,292.6213684082031,298.5946350097656,297.2493591308594,285.1434020996094,1.0,0.6584956049919128,0.3979854881763458,0.3979854881763458,1.0,1.0,-3.4254679679870605,1.0265321731567385,2.3989357948303223,0.2534880340099334,1.0,1.0,0.0,213.7213134765625,223.0,57268.81640625,0.0,3540.7431640625,1.0,279.4417724609375,283.2265625,295.60015869140625,299.2430114746094,293.1499938964844,293.1499938964844,279.1499938964844,29430.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925883412361145,1.0,0.0,0.0,3.6142008304595934,3.6142232418060303,8.716012871445855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.33984375,0.0,1445.02880859375,1895.4371337890625,0.0,3643.351806640625,0.8894867300987244,1.0,0.0,3.0,1.0,0.0
18192660,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8108481168746948,0.4010988473892212,0.3647140860557556,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9590405821800232,0.660233199596405,0.6266359686851501,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8660078048706055,0.4954187870025635,0.3487250804901123,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8300331830978394,0.4329352974891662,0.4136519134044647,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.68744957447052,0.2414771765470504,1.108647704124451,284.9725646972656,284.95001220703125,301.7114562988281,292.5844421386719,298.5836181640625,297.2474060058594,284.97137451171875,1.0,0.6616003513336182,0.3969887495040893,0.3969887495040893,1.0,1.0,-3.437455415725708,1.0277591943740845,2.409696102142334,0.2523714303970337,0.987308144569397,0.987308144569397,0.0,216.8217315673828,226.0,58676.3671875,0.0,3587.549560546875,1.0,279.1567077636719,283.0198669433594,295.625244140625,299.4249267578125,293.1499938964844,293.1499938964844,278.8500061035156,30133.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374812841415404,1.0,0.0,0.0,3.633000135421753,3.633023023605346,8.806921414361568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.123046875,0.0,1470.650634765625,1895.4371337890625,0.0,3749.51806640625,0.8945537209510803,1.0,0.0,3.0,1.0,0.0
18192720,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8108481168746948,0.4010988473892212,0.3647140860557556,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9590405821800232,0.660233199596405,0.6266359686851501,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8660078048706055,0.4954187870025635,0.3487250804901123,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8300331830978394,0.4329352974891662,0.4136519134044647,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.68744957447052,0.2414771765470504,1.108647704124451,284.9725646972656,284.95001220703125,301.7114562988281,292.5844421386719,298.5836181640625,297.2474060058594,284.97137451171875,1.0,0.6616003513336182,0.3969887495040893,0.3969887495040893,1.0,1.0,-3.437455415725708,1.0277591943740845,2.409696102142334,0.2523714303970337,0.987308144569397,0.987308144569397,0.0,216.8217315673828,226.0,58676.3671875,0.0,3587.549560546875,1.0,279.1567077636719,283.0198669433594,295.625244140625,299.4249267578125,293.1499938964844,293.1499938964844,278.8500061035156,30133.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374812841415404,1.0,0.0,0.0,3.633000135421753,3.633023023605346,8.806921414361568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.123046875,0.0,1470.650634765625,1895.4371337890625,0.0,3749.51806640625,0.8945537209510803,1.0,0.0,3.0,1.0,0.0
18192780,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.8064220547676086,0.4000566303730011,0.3641182780265808,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9541525840759276,0.6601305603981018,0.6269304156303406,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8624556064605713,0.4962910413742065,0.3495783805847168,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.826622486114502,0.4332541227340698,0.4142966866493225,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.683890700340271,0.2412102222442627,1.108919382095337,284.8231201171875,284.95001220703125,301.69000244140625,292.5475158691406,298.5638732910156,297.23370361328125,284.8238830566406,1.0,0.6640044450759888,0.3959920406341553,0.3959920406341553,1.0,1.0,-3.43923020362854,1.0254554748535156,2.4137749671936035,0.2499331086874008,0.8335872292518616,0.8335872292518616,0.0,221.11892700195312,229.0,59604.83203125,0.0,3617.0546875,1.0,278.857666015625,282.84405517578125,295.5874938964844,299.466796875,293.1499938964844,293.1499938964844,279.1499938964844,40278.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480084180831908,1.0,0.0,0.0,3.5726120471954346,3.572636127471924,8.516576031070144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.462890625,0.0,1480.099853515625,1895.4371337890625,0.0,3845.0029296875,0.8930507302284241,1.0,0.0,3.0,1.0,0.0
18192840,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.8064220547676086,0.4000566303730011,0.3641182780265808,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9541525840759276,0.6601305603981018,0.6269304156303406,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8624556064605713,0.4962910413742065,0.3495783805847168,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.826622486114502,0.4332541227340698,0.4142966866493225,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.683890700340271,0.2412102222442627,1.108919382095337,284.8231201171875,284.95001220703125,301.69000244140625,292.5475158691406,298.5638732910156,297.23370361328125,284.8238830566406,1.0,0.6640044450759888,0.3959920406341553,0.3959920406341553,1.0,1.0,-3.43923020362854,1.0254554748535156,2.4137749671936035,0.2499331086874008,0.8335872292518616,0.8335872292518616,0.0,221.11892700195312,229.0,59604.83203125,0.0,3617.0546875,1.0,278.857666015625,282.84405517578125,295.5874938964844,299.466796875,293.1499938964844,293.1499938964844,279.1499938964844,40278.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480084180831908,1.0,0.0,0.0,3.5726120471954346,3.572636127471924,8.516576031070144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.462890625,0.0,1480.099853515625,1895.4371337890625,0.0,3845.0029296875,0.8930507302284241,1.0,0.0,3.0,1.0,0.0
18192900,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8045079708099365,0.400061547756195,0.3638824224472046,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9520626664161682,0.6605971455574036,0.6271043419837952,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8610400557518005,0.4972198009490967,0.3500502705574035,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8251885771751404,0.4337375164031982,0.4145991802215576,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.6823141574859619,0.2412228137254715,1.108733892440796,284.9447326660156,284.95001220703125,301.67938232421875,292.529052734375,298.557373046875,297.2315673828125,284.9489440917969,1.0,0.6650502681732178,0.3954936563968658,0.3954936563968658,1.0,1.0,-3.439856767654419,1.024219274520874,2.415637493133545,0.2485487908124923,0.8917694091796875,0.8917694091796875,0.0,222.9766387939453,229.0,58602.375,0.0,3629.492431640625,1.0,279.1000671386719,282.9934997558594,295.5077819824219,299.2173156738281,293.1499938964844,293.1499938964844,279.1499938964844,36983.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425999522209167,1.0,0.0,0.0,3.585833072662353,3.585856676101685,8.579726227253559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.611328125,0.0,1470.17236328125,1895.4371337890625,0.0,3796.05859375,0.8923588991165161,1.0,0.0,3.0,1.0,0.0
18192960,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8036873936653137,0.4004668891429901,0.3641550838947296,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9511738419532776,0.6615051031112671,0.6278436779975891,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8606616258621216,0.4985244274139404,0.3508913218975067,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8246515989303589,0.4345341324806213,0.4152789711952209,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.6815857291221619,0.2414382696151733,1.1095421314239502,284.9684143066406,284.95001220703125,301.6687927246094,292.5105895996094,298.5540771484375,297.23345947265625,284.9689025878906,1.0,0.6662326455116272,0.3950438201427459,0.3950438201427459,1.0,1.0,-3.4438698291778564,1.0242714881896973,2.419598340988159,0.2477087080478668,0.9108256101608276,0.9108256101608276,0.0,224.24996948242188,232.0,58503.06640625,0.0,3646.68408203125,1.0,279.1425170898437,283.0196838378906,295.4896850585937,299.2252197265625,293.1499938964844,293.1499938964844,278.8500061035156,34437.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402718544006348,1.0,0.0,0.0,3.604868650436402,3.604892015457153,8.671059958942351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.6787109375,0.0,1471.990234375,1895.4371337890625,0.0,3774.91650390625,0.8933414816856384,1.0,0.0,3.0,1.0,0.0
18193020,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8013224005699158,0.4002975225448608,0.3643772900104522,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9485748410224916,0.6622666120529175,0.6289727687835693,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8592169284820557,0.5002210736274719,0.352338582277298,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8230095505714417,0.4354474246501922,0.4164487719535827,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6796549558639526,0.2415078729391098,1.1109117269515991,284.8573608398437,284.95001220703125,301.6478881835937,292.4737243652344,298.54150390625,297.2287902832031,284.8586120605469,1.0,0.6685904860496521,0.3941441476345062,0.3941441476345062,1.0,1.0,-3.450298309326172,1.0238242149353027,2.426474094390869,0.2460778653621673,0.7935799956321716,0.7935799956321716,0.0,227.28729248046875,235.0,59266.03125,0.0,3680.163818359375,1.0,278.85772705078125,282.88446044921875,295.4988098144531,299.3439636230469,293.1499938964844,293.1499938964844,279.1499938964844,45620.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485658407211304,1.0,0.0,0.0,3.5161120891571045,3.516136407852173,8.249330676335376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.1005859375,0.0,1458.5889892578125,1895.4371337890625,0.0,3850.03271484375,0.887338399887085,1.0,0.0,3.0,1.0,0.0
18193080,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8013224005699158,0.4002975225448608,0.3643772900104522,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9485748410224916,0.6622666120529175,0.6289727687835693,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8592169284820557,0.5002210736274719,0.352338582277298,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8230095505714417,0.4354474246501922,0.4164487719535827,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6796549558639526,0.2415078729391098,1.1109117269515991,284.8573608398437,284.95001220703125,301.6478881835937,292.4737243652344,298.54150390625,297.2287902832031,284.8586120605469,1.0,0.6685904860496521,0.3941441476345062,0.3941441476345062,1.0,1.0,-3.450298309326172,1.0238242149353027,2.426474094390869,0.2460778653621673,0.7935799956321716,0.7935799956321716,0.0,227.28729248046875,235.0,59266.03125,0.0,3680.163818359375,1.0,278.85772705078125,282.88446044921875,295.4988098144531,299.3439636230469,293.1499938964844,293.1499938964844,279.1499938964844,45620.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485658407211304,1.0,0.0,0.0,3.5161120891571045,3.516136407852173,8.249330676335376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.1005859375,0.0,1458.5889892578125,1895.4371337890625,0.0,3850.03271484375,0.887338399887085,1.0,0.0,3.0,1.0,0.0
18193140,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7995267510414124,0.4010299146175384,0.364812970161438,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9466087222099304,0.6640197038650513,0.6303382515907288,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8583483695983887,0.5028451681137085,0.3539847135543823,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8218293786048889,0.4369989335536957,0.4177578687667846,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6781657934188843,0.2419612556695938,1.112644076347351,284.9945068359375,284.95001220703125,301.6272888183594,292.43701171875,298.5351257324219,297.2325744628906,284.99517822265625,1.0,0.670979917049408,0.3932444453239441,0.3932444453239441,1.0,1.0,-3.45809292793274,1.023842215538025,2.434250593185425,0.2443835288286209,0.8859174251556396,0.8859174251556396,0.0,229.9754180908203,238.0,58297.40234375,0.0,3715.057861328125,1.0,279.1410827636719,283.04931640625,295.4164123535156,299.134033203125,293.1499938964844,293.1499938964844,279.45001220703125,36070.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410755038261414,1.0,0.0,0.0,3.5634961128234863,3.563519239425659,8.473168691125466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.92431640625,0.0,1439.555908203125,1895.4371337890625,0.0,3782.2197265625,0.8861138820648193,1.0,0.0,3.0,1.0,0.0
18193200,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7995267510414124,0.4010299146175384,0.364812970161438,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9466087222099304,0.6640197038650513,0.6303382515907288,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8583483695983887,0.5028451681137085,0.3539847135543823,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8218293786048889,0.4369989335536957,0.4177578687667846,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6781657934188843,0.2419612556695938,1.112644076347351,284.9945068359375,284.95001220703125,301.6272888183594,292.43701171875,298.5351257324219,297.2325744628906,284.99517822265625,1.0,0.670979917049408,0.3932444453239441,0.3932444453239441,1.0,1.0,-3.45809292793274,1.023842215538025,2.434250593185425,0.2443835288286209,0.8859174251556396,0.8859174251556396,0.0,229.9754180908203,238.0,58297.40234375,0.0,3715.057861328125,1.0,279.1410827636719,283.04931640625,295.4164123535156,299.134033203125,293.1499938964844,293.1499938964844,279.45001220703125,36070.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410755038261414,1.0,0.0,0.0,3.5634961128234863,3.563519239425659,8.473168691125466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.92431640625,0.0,1439.555908203125,1895.4371337890625,0.0,3782.2197265625,0.8861138820648193,1.0,0.0,3.0,1.0,0.0
18193260,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.7991424202919006,0.4024843573570251,0.3660264015197754,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.9462708234786988,0.6667172908782959,0.6327183842658997,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.8588328957557678,0.506261944770813,0.3562720119953155,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.8218171000480652,0.4391607046127319,0.4197153449058532,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.6778704524040222,0.2428811341524124,1.1165387630462646,285.1391296386719,284.95001220703125,301.6070861816406,292.40045166015625,298.53436279296875,297.2437744140625,285.1400451660156,1.0,0.6738561391830444,0.3923217952251434,0.3923217952251434,1.0,1.0,-3.4721994400024414,1.025922417640686,2.446276903152466,0.2433873564004898,1.0,1.0,0.0,232.062728881836,241.0,57332.86328125,0.0,3762.081298828125,1.0,279.4418029785156,283.2227478027344,295.37841796875,299.02276611328125,293.1499938964844,293.1499938964844,279.1499938964844,29556.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342694878578186,1.0,0.0,0.0,3.622018337249756,3.6220409870147705,8.753759175306186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.498046875,0.0,1454.4163818359375,1895.4371337890625,0.0,3720.212646484375,0.8913996815681458,1.0,0.0,3.0,1.0,0.0
18193320,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.7991424202919006,0.4024843573570251,0.3660264015197754,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.9462708234786988,0.6667172908782959,0.6327183842658997,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.8588328957557678,0.506261944770813,0.3562720119953155,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.8218171000480652,0.4391607046127319,0.4197153449058532,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.6778704524040222,0.2428811341524124,1.1165387630462646,285.1391296386719,284.95001220703125,301.6070861816406,292.40045166015625,298.53436279296875,297.2437744140625,285.1400451660156,1.0,0.6738561391830444,0.3923217952251434,0.3923217952251434,1.0,1.0,-3.4721994400024414,1.025922417640686,2.446276903152466,0.2433873564004898,1.0,1.0,0.0,232.062728881836,241.0,57332.86328125,0.0,3762.081298828125,1.0,279.4418029785156,283.2227478027344,295.37841796875,299.02276611328125,293.1499938964844,293.1499938964844,279.1499938964844,29556.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342694878578186,1.0,0.0,0.0,3.622018337249756,3.6220409870147705,8.753759175306186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.498046875,0.0,1454.4163818359375,1895.4371337890625,0.0,3720.212646484375,0.8913996815681458,1.0,0.0,3.0,1.0,0.0
18193380,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7972589731216431,0.4024938941001892,0.3666083514690399,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.944246470928192,0.667905867099762,0.6344735026359558,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8579306602478027,0.5083854794502258,0.3581527173519134,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8205851316452026,0.4402951002120971,0.421257734298706,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.6765310168266296,0.2432581335306167,1.119762897491455,284.9698486328125,284.95001220703125,301.5873107910156,292.3641662597656,298.52410888671875,297.2416687011719,284.96875,1.0,0.6767796277999878,0.3913991451263428,0.3913991451263428,1.0,1.0,-3.483020544052124,1.0268486738204956,2.456171751022339,0.2422143369913101,0.9828457832336426,0.9828457832336426,0.0,235.1942596435547,244.0,58732.4375,0.0,3807.470703125,1.0,279.1566467285156,283.0168762207031,295.4044494628906,299.20465087890625,293.1499938964844,293.1499938964844,278.8500061035156,30426.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457714557647704,1.0,0.0,0.0,3.6391196250915527,3.6391425132751465,8.836615847940266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.5166015625,0.0,1479.5216064453125,1895.4371337890625,0.0,3824.7890625,0.8962756991386414,1.0,0.0,3.0,1.0,0.0
18193440,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7972589731216431,0.4024938941001892,0.3666083514690399,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.944246470928192,0.667905867099762,0.6344735026359558,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8579306602478027,0.5083854794502258,0.3581527173519134,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8205851316452026,0.4402951002120971,0.421257734298706,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.6765310168266296,0.2432581335306167,1.119762897491455,284.9698486328125,284.95001220703125,301.5873107910156,292.3641662597656,298.52410888671875,297.2416687011719,284.96875,1.0,0.6767796277999878,0.3913991451263428,0.3913991451263428,1.0,1.0,-3.483020544052124,1.0268486738204956,2.456171751022339,0.2422143369913101,0.9828457832336426,0.9828457832336426,0.0,235.1942596435547,244.0,58732.4375,0.0,3807.470703125,1.0,279.1566467285156,283.0168762207031,295.4044494628906,299.20465087890625,293.1499938964844,293.1499938964844,278.8500061035156,30426.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457714557647704,1.0,0.0,0.0,3.6391196250915527,3.6391425132751465,8.836615847940266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.5166015625,0.0,1479.5216064453125,1895.4371337890625,0.0,3824.7890625,0.8962756991386414,1.0,0.0,3.0,1.0,0.0
18193500,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.7953274846076965,0.4019380807876587,0.3663545548915863,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.9421001672744752,0.6678473949432373,0.6347064971923828,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8565825819969177,0.5089444518089294,0.3587165176868438,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8191435933113098,0.4403972625732422,0.4215817451477051,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.675075113773346,0.2431389391422271,1.1200809478759766,284.83966064453125,284.95001220703125,301.5776062011719,292.3461303710937,298.51519775390625,297.2355041503906,284.8346252441406,1.0,0.6779894828796387,0.3909378349781036,0.3909378349781036,1.0,1.0,-3.484451532363892,1.025958776473999,2.458492994308472,0.2411365658044815,0.882268488407135,0.882268488407135,0.0,237.26893615722656,244.0,59752.921875,0.0,3823.37646484375,1.0,278.90045166015625,282.85772705078125,295.4088134765625,299.3414001464844,293.1499938964844,293.1499938964844,278.8500061035156,34522.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953249216079712,1.0,0.0,0.0,3.621460676193237,3.621484041213989,8.751063660383807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.4365234375,0.0,1490.6834716796875,1895.4371337890625,0.0,3892.18603515625,0.8969117999076843,1.0,0.0,3.0,1.0,0.0
18193560,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7930023670196533,0.4012474417686462,0.365831583738327,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9394869208335876,0.6675995588302612,0.6345937848091125,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.8548909425735474,0.5093882083892822,0.3590911626815796,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.8173588514328003,0.4403506815433502,0.4216576516628265,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.6732809543609619,0.2428965419530868,1.11958909034729,284.8228759765625,284.95001220703125,301.5679931640625,292.3281555175781,298.5053100585937,297.2281494140625,284.82373046875,1.0,0.67899489402771,0.3904390633106231,0.3904390633106231,1.0,1.0,-3.483640432357788,1.0242056846618652,2.459434747695923,0.239669919013977,0.8296483159065247,0.8296483159065247,0.0,239.49761962890625,247.0,59642.51953125,0.0,3834.622314453125,1.0,278.8578186035156,282.8437805175781,295.367919921875,299.2470092773437,293.1499938964844,293.1499938964844,279.1499938964844,40861.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562200903892516,1.0,0.0,0.0,3.575126886367798,3.575150966644287,8.528569992449775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.3671875,0.0,1487.080322265625,1895.4371337890625,0.0,3918.82080078125,0.8943144679069519,1.0,0.0,3.0,1.0,0.0
18193620,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7904298305511475,0.401450514793396,0.3656918108463287,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.936631202697754,0.6687930226325989,0.6353349685668945,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8534718751907349,0.5117904543876648,0.3605222404003143,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.8154643774032593,0.4413773417472839,0.4224061965942383,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.671188235282898,0.2430424839258194,1.119857907295227,284.9668884277344,284.95001220703125,301.5492248535156,292.29254150390625,298.4963684082031,297.22821044921875,284.9676208496094,1.0,0.6810482740402222,0.3894414901733398,0.3894414901733398,1.0,1.0,-3.487295389175415,1.0224782228469849,2.46481728553772,0.2370915114879608,0.905817449092865,0.905817449092865,0.0,242.6009979248047,250.0,58528.31640625,0.0,3862.259033203125,1.0,279.1414794921875,283.0185852050781,295.27178955078125,299.0058288574219,293.1499938964844,293.1499938964844,278.8500061035156,34942.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483888745307922,1.0,0.0,0.0,3.606111288070679,3.606134653091431,8.677038749738131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.6494140625,0.0,1477.065185546875,1895.4371337890625,0.0,3848.4365234375,0.8942465782165527,1.0,0.0,3.0,1.0,0.0
18193680,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7904298305511475,0.401450514793396,0.3656918108463287,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.936631202697754,0.6687930226325989,0.6353349685668945,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8534718751907349,0.5117904543876648,0.3605222404003143,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.8154643774032593,0.4413773417472839,0.4224061965942383,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.671188235282898,0.2430424839258194,1.119857907295227,284.9668884277344,284.95001220703125,301.5492248535156,292.29254150390625,298.4963684082031,297.22821044921875,284.9676208496094,1.0,0.6810482740402222,0.3894414901733398,0.3894414901733398,1.0,1.0,-3.487295389175415,1.0224782228469849,2.46481728553772,0.2370915114879608,0.905817449092865,0.905817449092865,0.0,242.6009979248047,250.0,58528.31640625,0.0,3862.259033203125,1.0,279.1414794921875,283.0185852050781,295.27178955078125,299.0058288574219,293.1499938964844,293.1499938964844,278.8500061035156,34942.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483888745307922,1.0,0.0,0.0,3.606111288070679,3.606134653091431,8.677038749738131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.6494140625,0.0,1477.065185546875,1895.4371337890625,0.0,3848.4365234375,0.8942465782165527,1.0,0.0,3.0,1.0,0.0
18193740,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7881572842597961,0.4010641276836395,0.365716278553009,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9341171979904176,0.6693825721740723,0.636295735836029,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8523154854774475,0.5136327147483826,0.3620686531066894,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.813822865486145,0.4420180022716522,0.423320859670639,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.6694034337997437,0.2430234104394912,1.1208337545394895,284.8583679199219,284.95001220703125,301.531005859375,292.2572937011719,298.4844665527344,297.22381591796875,284.8595886230469,1.0,0.6832319498062134,0.3884439170360565,0.3884439170360565,1.0,1.0,-3.4926230907440186,1.02129065990448,2.471332311630249,0.23493193089962,0.7900368571281433,0.7900368571281433,0.0,245.6428375244141,253.0,59261.515625,0.0,3893.76513671875,1.0,278.85772705078125,282.8860168457031,295.2815246582031,299.1234436035156,293.1499938964844,293.1499938964844,279.1499938964844,46230.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564685225486756,1.0,0.0,0.0,3.514430522918701,3.5144550800323486,8.241441946665873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.53369140625,0.0,1461.2120361328125,1895.4371337890625,0.0,3921.044189453125,0.8877449631690979,1.0,0.0,3.0,1.0,0.0
18193800,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7881572842597961,0.4010641276836395,0.365716278553009,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9341171979904176,0.6693825721740723,0.636295735836029,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8523154854774475,0.5136327147483826,0.3620686531066894,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.813822865486145,0.4420180022716522,0.423320859670639,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.6694034337997437,0.2430234104394912,1.1208337545394895,284.8583679199219,284.95001220703125,301.531005859375,292.2572937011719,298.4844665527344,297.22381591796875,284.8595886230469,1.0,0.6832319498062134,0.3884439170360565,0.3884439170360565,1.0,1.0,-3.4926230907440186,1.02129065990448,2.471332311630249,0.23493193089962,0.7900368571281433,0.7900368571281433,0.0,245.6428375244141,253.0,59261.515625,0.0,3893.76513671875,1.0,278.85772705078125,282.8860168457031,295.2815246582031,299.1234436035156,293.1499938964844,293.1499938964844,279.1499938964844,46230.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564685225486756,1.0,0.0,0.0,3.514430522918701,3.5144550800323486,8.241441946665873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.53369140625,0.0,1461.2120361328125,1895.4371337890625,0.0,3921.044189453125,0.8877449631690979,1.0,0.0,3.0,1.0,0.0
18193860,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7864311337471008,0.4015908539295196,0.3659684658050537,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9322380423545836,0.6709568500518799,0.6375049352645874,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8516937494277954,0.5164031386375427,0.3638224005699157,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.812624454498291,0.4433145225048065,0.4243871569633484,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6680289506912231,0.2433915585279464,1.1221917867660522,284.9941711425781,284.95001220703125,301.5133972167969,292.2225341796875,298.4794616699219,297.2278137207031,284.99481201171875,1.0,0.6854527592658997,0.387622058391571,0.387622058391571,1.0,1.0,-3.499396324157715,1.0210976600646973,2.4782986640930176,0.2332145869731903,0.8816599249839783,0.8816599249839783,0.0,248.3221435546875,256.0,58278.33203125,0.0,3926.864013671875,1.0,279.1410522460937,283.04986572265625,295.2008361816406,298.9142761230469,293.1499938964844,293.1499938964844,279.45001220703125,36445.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487512111663818,1.0,0.0,0.0,3.5618155002593994,3.561838865280152,8.46517878017039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.25732421875,0.0,1440.5103759765625,1895.4371337890625,0.0,3851.705078125,0.8861982822418213,1.0,0.0,3.0,1.0,0.0
18193920,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7864311337471008,0.4015908539295196,0.3659684658050537,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9322380423545836,0.6709568500518799,0.6375049352645874,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8516937494277954,0.5164031386375427,0.3638224005699157,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.812624454498291,0.4433145225048065,0.4243871569633484,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6680289506912231,0.2433915585279464,1.1221917867660522,284.9941711425781,284.95001220703125,301.5133972167969,292.2225341796875,298.4794616699219,297.2278137207031,284.99481201171875,1.0,0.6854527592658997,0.387622058391571,0.387622058391571,1.0,1.0,-3.499396324157715,1.0210976600646973,2.4782986640930176,0.2332145869731903,0.8816599249839783,0.8816599249839783,0.0,248.3221435546875,256.0,58278.33203125,0.0,3926.864013671875,1.0,279.1410522460937,283.04986572265625,295.2008361816406,298.9142761230469,293.1499938964844,293.1499938964844,279.45001220703125,36445.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487512111663818,1.0,0.0,0.0,3.5618155002593994,3.561838865280152,8.46517878017039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.25732421875,0.0,1440.5103759765625,1895.4371337890625,0.0,3851.705078125,0.8861982822418213,1.0,0.0,3.0,1.0,0.0
18193980,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.7860119342803955,0.4028538167476654,0.367012619972229,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.9318749904632568,0.6734133362770081,0.6396782994270325,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.852261483669281,0.5199079513549805,0.3661821186542511,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.8125410079956055,0.4452443718910217,0.4261255860328674,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.6677332520484924,0.2442259937524795,1.1257182359695437,285.1360168457031,284.95001220703125,301.4964294433594,292.1883239746094,298.4799194335937,297.2387084960937,285.136962890625,1.0,0.6881580948829651,0.3868001699447632,0.3868001699447632,1.0,1.0,-3.5124318599700928,1.0230083465576172,2.489423513412476,0.2322449088096618,1.0,1.0,0.0,250.4137115478516,259.0,57310.76953125,0.0,3972.482177734375,1.0,279.44140625,283.2207336425781,295.165283203125,298.80487060546875,293.1499938964844,293.1499938964844,279.1499938964844,29585.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417153000831604,1.0,0.0,0.0,3.621997833251953,3.622020483016968,8.75365969932318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.66796875,0.0,1454.6077880859375,1895.4371337890625,0.0,3788.0302734375,0.8914303779602051,1.0,0.0,3.0,1.0,0.0
18194040,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.7860119342803955,0.4028538167476654,0.367012619972229,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.9318749904632568,0.6734133362770081,0.6396782994270325,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.852261483669281,0.5199079513549805,0.3661821186542511,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.8125410079956055,0.4452443718910217,0.4261255860328674,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.6677332520484924,0.2442259937524795,1.1257182359695437,285.1360168457031,284.95001220703125,301.4964294433594,292.1883239746094,298.4799194335937,297.2387084960937,285.136962890625,1.0,0.6881580948829651,0.3868001699447632,0.3868001699447632,1.0,1.0,-3.5124318599700928,1.0230083465576172,2.489423513412476,0.2322449088096618,1.0,1.0,0.0,250.4137115478516,259.0,57310.76953125,0.0,3972.482177734375,1.0,279.44140625,283.2207336425781,295.165283203125,298.80487060546875,293.1499938964844,293.1499938964844,279.1499938964844,29585.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417153000831604,1.0,0.0,0.0,3.621997833251953,3.622020483016968,8.75365969932318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.66796875,0.0,1454.6077880859375,1895.4371337890625,0.0,3788.0302734375,0.8914303779602051,1.0,0.0,3.0,1.0,0.0
18194100,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7855973243713379,0.4030289351940155,0.3674858510494232,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.931448459625244,0.6741648316383362,0.6407360434532166,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8523468375205994,0.5212323665618896,0.3673332035541534,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8123310208320618,0.4458999633789062,0.426992118358612,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6674776077270508,0.2444991022348404,1.1276700496673584,285.0138244628906,284.95001220703125,301.4882202148437,292.1714172363281,298.47723388671875,297.239990234375,285.0072326660156,1.0,0.6896137595176697,0.3863892257213592,0.3863892257213592,1.0,1.0,-3.5190553665161133,1.0239853858947754,2.495069980621338,0.2318699806928634,0.997836410999298,0.997836410999298,0.0,251.6908264160156,259.0,58504.16796875,0.0,3997.05322265625,1.0,279.197509765625,283.06451416015625,295.20965576171875,299.02313232421875,293.1499938964844,293.1499938964844,279.1499938964844,29771.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487610459327698,1.0,0.0,0.0,3.632453203201294,3.6324758529663086,8.804269668871711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.5078125,0.0,1467.3582763671875,1895.4371337890625,0.0,3851.7939453125,0.8940181136131287,1.0,0.0,3.0,1.0,0.0
