time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194160,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7841881513595581,0.4026713371276855,0.3674196302890777,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.929858148097992,0.6743128299713135,0.6411688923835754,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8515214920043945,0.5220739245414734,0.3680950105190277,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8112717866897583,0.4461349248886108,0.4274418652057647,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.6664791107177734,0.2445102632045745,1.1285392045974731,284.9683837890625,284.95001220703125,301.4801940917969,292.1546630859375,298.47052001953125,297.2361145019531,284.9672241210937,1.0,0.6908964514732361,0.3858990669250488,0.3858990669250488,1.0,1.0,-3.5220072269439697,1.023504376411438,2.498502731323242,0.2308748811483383,0.9793140292167664,0.9793140292167664,0.0,253.5751495361328,262.0,58697.27734375,0.0,4015.9423828125,1.0,279.1573181152344,283.0167236328125,295.1937866210937,298.9884948730469,293.1499938964844,293.1499938964844,278.8500061035156,30597.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953026533126831,1.0,0.0,0.0,3.6379549503326416,3.6379778385162354,8.830959359329427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.31640625,0.0,1479.518798828125,1895.4371337890625,0.0,3890.186279296875,0.896212100982666,1.0,0.0,3.0,1.0,0.0
18194220,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7802049517631531,0.4012539684772491,0.3664895296096802,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.925302028656006,0.6737157702445984,0.6410220861434937,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8488577604293823,0.5231336951255798,0.3690730631351471,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8080734610557556,0.4459441900253296,0.4276159703731537,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.6635095477104187,0.2440598756074905,1.1279832124710083,284.8224182128906,284.95001220703125,301.4646911621094,292.1216735839844,298.452392578125,297.2220764160156,284.8232421875,1.0,0.6929258108139038,0.384918749332428,0.384918749332428,1.0,1.0,-3.521437644958496,1.0203461647033691,2.501091480255127,0.2280334085226059,0.8258764147758484,0.8258764147758484,0.0,257.8841247558594,250.0,59593.0,0.0,4040.408203125,1.0,278.857666015625,282.8446960449219,295.1607666015625,299.03326416015625,293.1499938964844,293.1499938964844,279.1499938964844,41286.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634291529655457,1.0,0.0,0.0,3.5711302757263184,3.5711545944213867,8.5095126678425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.81396484375,0.0,1485.8818359375,1895.4371337890625,0.0,3983.09423828125,0.89395672082901,1.0,0.0,3.0,1.0,0.0
18194280,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7802049517631531,0.4012539684772491,0.3664895296096802,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.925302028656006,0.6737157702445984,0.6410220861434937,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8488577604293823,0.5231336951255798,0.3690730631351471,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8080734610557556,0.4459441900253296,0.4276159703731537,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.6635095477104187,0.2440598756074905,1.1279832124710083,284.8224182128906,284.95001220703125,301.4646911621094,292.1216735839844,298.452392578125,297.2220764160156,284.8232421875,1.0,0.6929258108139038,0.384918749332428,0.384918749332428,1.0,1.0,-3.521437644958496,1.0203461647033691,2.501091480255127,0.2280334085226059,0.8258764147758484,0.8258764147758484,0.0,257.8841247558594,250.0,59593.0,0.0,4040.408203125,1.0,278.857666015625,282.8446960449219,295.1607666015625,299.03326416015625,293.1499938964844,293.1499938964844,279.1499938964844,41286.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634291529655457,1.0,0.0,0.0,3.5711302757263184,3.5711545944213867,8.5095126678425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.81396484375,0.0,1485.8818359375,1895.4371337890625,0.0,3983.09423828125,0.89395672082901,1.0,0.0,3.0,1.0,0.0
18194340,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.7828068137168884,0.4013129770755768,0.3659628927707672,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9294672012329102,0.6746380925178528,0.6412357687950134,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8528968691825867,0.5256484746932983,0.3703726530075073,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8112272620201111,0.4467465281486511,0.4278761744499206,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.6658123731613159,0.2441395819187164,1.1266303062438965,284.96392822265625,284.95001220703125,301.45001220703125,292.08935546875,298.4449157714844,297.2225341796875,284.9645690917969,1.0,0.6906524300575256,0.3839384317398071,0.3839384317398071,1.0,1.0,-3.521300792694092,1.0173404216766355,2.503960371017456,0.2250199168920517,0.8993079662322998,0.8993079662322998,0.0,253.95947265625,238.0,58432.65234375,0.0,4016.490966796875,1.0,279.14141845703125,283.0179138183594,295.067138671875,298.792724609375,293.1499938964844,293.1499938964844,279.45001220703125,35354.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552993774414062,1.0,0.0,0.0,3.600852727890014,3.6008760929107666,8.651750249555334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.2236328125,0.0,1474.4080810546875,1895.4371337890625,0.0,3910.5751953125,0.893561840057373,1.0,0.0,3.0,1.0,0.0
18194400,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.7828068137168884,0.4013129770755768,0.3659628927707672,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9294672012329102,0.6746380925178528,0.6412357687950134,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8528968691825867,0.5256484746932983,0.3703726530075073,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8112272620201111,0.4467465281486511,0.4278761744499206,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.6658123731613159,0.2441395819187164,1.1266303062438965,284.96392822265625,284.95001220703125,301.45001220703125,292.08935546875,298.4449157714844,297.2225341796875,284.9645690917969,1.0,0.6906524300575256,0.3839384317398071,0.3839384317398071,1.0,1.0,-3.521300792694092,1.0173404216766355,2.503960371017456,0.2250199168920517,0.8993079662322998,0.8993079662322998,0.0,253.95947265625,238.0,58432.65234375,0.0,4016.490966796875,1.0,279.14141845703125,283.0179138183594,295.067138671875,298.792724609375,293.1499938964844,293.1499938964844,279.45001220703125,35354.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552993774414062,1.0,0.0,0.0,3.600852727890014,3.6008760929107666,8.651750249555334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.2236328125,0.0,1474.4080810546875,1895.4371337890625,0.0,3910.5751953125,0.893561840057373,1.0,0.0,3.0,1.0,0.0
18194460,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.7905087471008301,0.4024244844913482,0.366420030593872,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.940149188041687,0.6768032908439636,0.642656147480011,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.8621242642402649,0.5292036533355713,0.3724187910556793,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.818993091583252,0.4484575092792511,0.4289383888244629,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.6724077463150024,0.2448854893445968,1.1275663375854492,285.1082763671875,284.95001220703125,301.4385986328125,292.0585327148437,298.4465637207031,297.2329406738281,285.1091003417969,1.0,0.6870612502098083,0.3831713497638702,0.3831713497638702,1.0,1.0,-3.5284171104431152,1.0173673629760742,2.511049747467041,0.2234415411949157,1.0,1.0,0.0,245.08541870117188,226.0,57342.671875,0.0,3981.321533203125,1.0,279.4416809082031,283.1932678222656,295.031005859375,298.6725158691406,293.1499938964844,293.1499938964844,279.1499938964844,30074.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947242021560669,1.0,0.0,0.0,3.6506640911102295,3.6506869792938232,8.892769187696103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.5458984375,0.0,1489.5606689453125,1895.4371337890625,0.0,3838.082275390625,0.8984572887420654,1.0,0.0,3.0,1.0,0.0
18194520,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.7905087471008301,0.4024244844913482,0.366420030593872,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.940149188041687,0.6768032908439636,0.642656147480011,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.8621242642402649,0.5292036533355713,0.3724187910556793,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.818993091583252,0.4484575092792511,0.4289383888244629,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.6724077463150024,0.2448854893445968,1.1275663375854492,285.1082763671875,284.95001220703125,301.4385986328125,292.0585327148437,298.4465637207031,297.2329406738281,285.1091003417969,1.0,0.6870612502098083,0.3831713497638702,0.3831713497638702,1.0,1.0,-3.5284171104431152,1.0173673629760742,2.511049747467041,0.2234415411949157,1.0,1.0,0.0,245.08541870117188,226.0,57342.671875,0.0,3981.321533203125,1.0,279.4416809082031,283.1932678222656,295.031005859375,298.6725158691406,293.1499938964844,293.1499938964844,279.1499938964844,30074.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947242021560669,1.0,0.0,0.0,3.6506640911102295,3.6506869792938232,8.892769187696103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.5458984375,0.0,1489.5606689453125,1895.4371337890625,0.0,3838.082275390625,0.8984572887420654,1.0,0.0,3.0,1.0,0.0
18194580,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7990347743034363,0.4022023975849151,0.3662973642349243,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9517813920974731,0.6775099635124207,0.6434512734413147,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8725355267524719,0.5314909219741821,0.3740375638008117,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8275120854377747,0.4492238759994507,0.4296216666698456,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.6800581812858582,0.2451906055212021,1.127999186515808,284.9399719238281,284.95001220703125,301.4327697753906,292.0298767089844,298.4408874511719,297.2311096191406,284.9389343261719,1.0,0.6825814843177795,0.3824042677879333,0.3824042677879333,1.0,1.0,-3.5325307846069336,1.0163936614990234,2.51613712310791,0.2217956036329269,0.9609383344650269,0.9609383344650269,0.0,235.2629547119141,214.0,58656.0625,0.0,3932.59912109375,1.0,279.1569519042969,282.9901428222656,295.06463623046875,298.85467529296875,293.1499938964844,293.1499938964844,278.8500061035156,31748.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957675278186798,1.0,0.0,0.0,3.659887552261353,3.659910678863525,8.937761322158622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.81640625,0.0,1512.2974853515625,1895.4371337890625,0.0,3931.836181640625,0.9024876952171326,1.0,0.0,3.0,1.0,0.0
18194640,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7990347743034363,0.4022023975849151,0.3662973642349243,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9517813920974731,0.6775099635124207,0.6434512734413147,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8725355267524719,0.5314909219741821,0.3740375638008117,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8275120854377747,0.4492238759994507,0.4296216666698456,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.6800581812858582,0.2451906055212021,1.127999186515808,284.9399719238281,284.95001220703125,301.4327697753906,292.0298767089844,298.4408874511719,297.2311096191406,284.9389343261719,1.0,0.6825814843177795,0.3824042677879333,0.3824042677879333,1.0,1.0,-3.5325307846069336,1.0163936614990234,2.51613712310791,0.2217956036329269,0.9609383344650269,0.9609383344650269,0.0,235.2629547119141,214.0,58656.0625,0.0,3932.59912109375,1.0,279.1569519042969,282.9901428222656,295.06463623046875,298.85467529296875,293.1499938964844,293.1499938964844,278.8500061035156,31748.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957675278186798,1.0,0.0,0.0,3.659887552261353,3.659910678863525,8.937761322158622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.81640625,0.0,1512.2974853515625,1895.4371337890625,0.0,3931.836181640625,0.9024876952171326,1.0,0.0,3.0,1.0,0.0
18194700,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.802911639213562,0.4015825092792511,0.3657179176807403,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.9570596218109132,0.6772454977035522,0.6432155966758728,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.8775338530540466,0.5321701169013977,0.3744803667068481,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8315032124519348,0.4491717517375946,0.4295265972614288,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.6836527585983276,0.2450712621212005,1.1270023584365845,284.8128356933594,284.95001220703125,301.4317932128906,292.0163269042969,298.4349060058594,297.2252502441406,284.8085632324219,1.0,0.679894208908081,0.3820207118988037,0.3820207118988037,1.0,1.0,-3.5307748317718506,1.0146403312683103,2.516134262084961,0.2205305397510528,0.852658212184906,0.852658212184906,0.0,230.4326934814453,214.0,59599.39453125,0.0,3899.01171875,1.0,278.9001159667969,282.8357238769531,295.0740661621094,298.9922180175781,293.1499938964844,293.1499938964844,278.8500061035156,37171.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647011160850524,1.0,0.0,0.0,3.630503654479981,3.6305277347564697,8.794822292657045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.9228515625,0.0,1520.30322265625,1895.4371337890625,0.0,3994.379638671875,0.9020114541053772,1.0,0.0,3.0,1.0,0.0
18194760,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.8067000508308411,0.4008966088294983,0.3649070262908935,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.9621434211730956,0.67684406042099,0.6426584124565125,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.8825438022613525,0.5327881574630737,0.3747516274452209,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.8354637622833252,0.4490081369876861,0.4291989505290985,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.6871868371963501,0.2448610514402389,1.1252760887145996,284.806884765625,284.95001220703125,301.4320983886719,292.00323486328125,298.4284973144531,297.218505859375,284.808349609375,1.0,0.6769269704818726,0.3816049098968506,0.3816049098968506,1.0,1.0,-3.526987075805664,1.0121233463287354,2.5148637294769287,0.2189255505800247,0.8001560568809509,0.8001560568809509,0.0,225.5668182373047,202.0,59373.75,0.0,3860.12060546875,1.0,278.8577575683594,282.834228515625,295.0372619628906,298.8950500488281,293.1499938964844,293.1499938964844,279.1499938964844,45050.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967069923877716,1.0,0.0,0.0,3.566241979598999,3.5662670135498047,8.486233014082245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.81787109375,0.0,1508.1302490234375,1895.4371337890625,0.0,4015.3515625,0.8975117802619934,1.0,0.0,3.0,1.0,0.0
18194820,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8171049952507019,0.401118665933609,0.364260196685791,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9751869440078736,0.6777940988540649,0.6425991058349609,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8961432576179504,0.5356484651565552,0.3760639131069183,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8463906049728394,0.4498611092567444,0.4292102754116058,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6969027519226074,0.245134174823761,1.1233609914779663,284.9533386230469,284.95001220703125,301.4362487792969,291.9784545898437,298.4286499023437,297.22137451171875,284.9541931152344,1.0,0.670922577381134,0.3807732462882995,0.3807732462882995,1.0,1.0,-3.52541184425354,1.009078860282898,2.516333103179932,0.216133639216423,0.8687556982040405,0.8687556982040405,0.0,214.0927276611328,190.0,58198.453125,0.0,3787.108642578125,1.0,279.1413879394531,283.0120544433594,294.9513854980469,298.65887451171875,293.1499938964844,293.1499938964844,279.45001220703125,38087.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579127430915833,1.0,0.0,0.0,3.591437816619873,3.591461658477783,8.606568258073821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.13427734375,0.0,1484.3577880859375,1895.4371337890625,0.0,3933.9580078125,0.8947538137435913,1.0,0.0,3.0,1.0,0.0
18194880,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8171049952507019,0.401118665933609,0.364260196685791,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9751869440078736,0.6777940988540649,0.6425991058349609,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8961432576179504,0.5356484651565552,0.3760639131069183,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8463906049728394,0.4498611092567444,0.4292102754116058,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6969027519226074,0.245134174823761,1.1233609914779663,284.9533386230469,284.95001220703125,301.4362487792969,291.9784545898437,298.4286499023437,297.22137451171875,284.9541931152344,1.0,0.670922577381134,0.3807732462882995,0.3807732462882995,1.0,1.0,-3.52541184425354,1.009078860282898,2.516333103179932,0.216133639216423,0.8687556982040405,0.8687556982040405,0.0,214.0927276611328,190.0,58198.453125,0.0,3787.108642578125,1.0,279.1413879394531,283.0120544433594,294.9513854980469,298.65887451171875,293.1499938964844,293.1499938964844,279.45001220703125,38087.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579127430915833,1.0,0.0,0.0,3.591437816619873,3.591461658477783,8.606568258073821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.13427734375,0.0,1484.3577880859375,1895.4371337890625,0.0,3933.9580078125,0.8947538137435913,1.0,0.0,3.0,1.0,0.0
18194940,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8306326270103455,0.4022418558597564,0.3646192252635956,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9903810620307922,0.6799532175064087,0.6438706517219543,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.91468346118927,0.5395737886428833,0.3782503008842468,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.8612991571426392,0.4515456557273865,0.4301158487796783,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.7099153995513916,0.2460336983203888,1.1243215799331665,285.0945739746094,284.95001220703125,301.4448547363281,291.9554138183594,298.4374694824219,297.23406982421875,285.0949401855469,1.0,0.6653444766998291,0.3799415826797485,0.3799415826797485,1.0,1.0,-3.532240629196167,1.0088064670562744,2.523433923721313,0.2143141329288482,1.0,1.0,0.0,201.3682861328125,178.0,57184.8515625,0.0,3727.48291015625,1.0,279.4424743652344,283.18231201171875,294.92486572265625,298.5516357421875,293.1499938964844,293.1499938964844,279.1499938964844,30078.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492706656455994,1.0,0.0,0.0,3.653280019760132,3.6533031463623047,8.905518598112394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.123046875,0.0,1492.4781494140625,1895.4371337890625,0.0,3856.389404296875,0.8990942239761353,1.0,0.0,3.0,1.0,0.0
18195000,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8306326270103455,0.4022418558597564,0.3646192252635956,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9903810620307922,0.6799532175064087,0.6438706517219543,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.91468346118927,0.5395737886428833,0.3782503008842468,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.8612991571426392,0.4515456557273865,0.4301158487796783,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.7099153995513916,0.2460336983203888,1.1243215799331665,285.0945739746094,284.95001220703125,301.4448547363281,291.9554138183594,298.4374694824219,297.23406982421875,285.0949401855469,1.0,0.6653444766998291,0.3799415826797485,0.3799415826797485,1.0,1.0,-3.532240629196167,1.0088064670562744,2.523433923721313,0.2143141329288482,1.0,1.0,0.0,201.3682861328125,178.0,57184.8515625,0.0,3727.48291015625,1.0,279.4424743652344,283.18231201171875,294.92486572265625,298.5516357421875,293.1499938964844,293.1499938964844,279.1499938964844,30078.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492706656455994,1.0,0.0,0.0,3.653280019760132,3.6533031463623047,8.905518598112394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.123046875,0.0,1492.4781494140625,1895.4371337890625,0.0,3856.389404296875,0.8990942239761353,1.0,0.0,3.0,1.0,0.0
18195060,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8426745533943176,0.4019506275653839,0.3644208312034607,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9990000128746032,0.6808192133903503,0.6389621496200562,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9330450892448424,0.5421735644340515,0.3800806701183319,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.875188410282135,0.4521949887275696,0.4306904375553131,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7209339737892151,0.2464226186275482,1.125118851661682,284.92791748046875,284.95001220703125,301.4575500488281,291.9339599609375,298.43768310546875,297.2333068847656,284.9263916015625,1.0,0.6594282984733582,0.3792247474193573,0.3792247474193573,1.0,1.0,-3.5299363136291504,1.0058177709579468,2.524118661880493,0.2124434113502502,0.9351987242698668,0.9351987242698668,0.0,190.6571350097656,166.0,58402.78125,0.0,3657.222900390625,1.0,279.15692138671875,282.9817810058594,294.9676208496094,298.7416381835937,293.1499938964844,293.1499938964844,278.8500061035156,33000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596063494682312,1.0,0.0,0.0,3.652552604675293,3.652576208114624,8.901972705643857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.2529296875,0.0,1513.552001953125,1895.4371337890625,0.0,3949.076171875,0.9022855162620544,1.0,0.0,3.0,1.0,0.0
18195120,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8426745533943176,0.4019506275653839,0.3644208312034607,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9990000128746032,0.6808192133903503,0.6389621496200562,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9330450892448424,0.5421735644340515,0.3800806701183319,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.875188410282135,0.4521949887275696,0.4306904375553131,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7209339737892151,0.2464226186275482,1.125118851661682,284.92791748046875,284.95001220703125,301.4575500488281,291.9339599609375,298.43768310546875,297.2333068847656,284.9263916015625,1.0,0.6594282984733582,0.3792247474193573,0.3792247474193573,1.0,1.0,-3.5299363136291504,1.0058177709579468,2.524118661880493,0.2124434113502502,0.9351987242698668,0.9351987242698668,0.0,190.6571350097656,166.0,58402.78125,0.0,3657.222900390625,1.0,279.15692138671875,282.9817810058594,294.9676208496094,298.7416381835937,293.1499938964844,293.1499938964844,278.8500061035156,33000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596063494682312,1.0,0.0,0.0,3.652552604675293,3.652576208114624,8.901972705643857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.2529296875,0.0,1513.552001953125,1895.4371337890625,0.0,3949.076171875,0.9022855162620544,1.0,0.0,3.0,1.0,0.0
18195180,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.8504530787467957,0.400538295507431,0.3630383014678955,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.9990000128746032,0.6830013394355774,0.618497908115387,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.9456586241722108,0.5437116622924805,0.3810434937477112,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.8845736980438232,0.4517523050308227,0.4301758110523224,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.7278167009353638,0.2460813075304031,1.1229028701782229,284.79644775390625,284.95001220703125,301.4739685058594,291.9139709472656,298.4339599609375,297.2274169921875,284.79791259765625,1.0,0.6513604521751404,0.378507912158966,0.378507912158966,1.0,1.0,-3.5015971660614014,0.9942769408226012,2.507320165634156,0.207399383187294,0.7663531303405762,0.7663531303405762,0.0,182.474838256836,154.0,58651.51171875,0.0,3538.875732421875,1.0,278.8578491210937,282.8363342285156,294.94189453125,298.760498046875,293.1499938964844,293.1499938964844,279.1499938964844,50073.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679498672485352,1.0,0.0,0.0,3.520399332046509,3.5204246044158936,8.269460067822365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.19775390625,0.0,1495.263671875,1895.4371337890625,0.0,4023.12646484375,0.8937737941741943,1.0,0.0,3.0,1.0,0.0
18195240,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.8504530787467957,0.400538295507431,0.3630383014678955,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.9990000128746032,0.6830013394355774,0.618497908115387,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.9456586241722108,0.5437116622924805,0.3810434937477112,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.8845736980438232,0.4517523050308227,0.4301758110523224,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.7278167009353638,0.2460813075304031,1.1229028701782229,284.79644775390625,284.95001220703125,301.4739685058594,291.9139709472656,298.4339599609375,297.2274169921875,284.79791259765625,1.0,0.6513604521751404,0.378507912158966,0.378507912158966,1.0,1.0,-3.5015971660614014,0.9942769408226012,2.507320165634156,0.207399383187294,0.7663531303405762,0.7663531303405762,0.0,182.474838256836,154.0,58651.51171875,0.0,3538.875732421875,1.0,278.8578491210937,282.8363342285156,294.94189453125,298.760498046875,293.1499938964844,293.1499938964844,279.1499938964844,50073.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679498672485352,1.0,0.0,0.0,3.520399332046509,3.5204246044158936,8.269460067822365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.19775390625,0.0,1495.263671875,1895.4371337890625,0.0,4023.12646484375,0.8937737941741943,1.0,0.0,3.0,1.0,0.0
18195300,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8553602695465088,0.4004128575325012,0.3624800145626068,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.6857663989067078,0.6066867709159851,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9529741406440736,0.5450879335403442,0.3816421627998352,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8902665972709656,0.4519120454788208,0.4299413561820984,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7318993806838989,0.246091827750206,1.1216349601745603,284.9129638671875,284.95001220703125,301.4834899902344,291.9044494628906,298.4389953613281,297.23370361328125,284.9151916503906,1.0,0.6468195915222168,0.3781495094299316,0.3781495094299316,1.0,1.0,-3.48563003540039,0.9879207611083984,2.497709274291992,0.2046314477920532,0.8127087354660034,0.8127087354660034,0.0,177.87303161621094,154.0,57454.6328125,0.0,3473.064208984375,1.0,279.0980834960937,282.98199462890625,294.8671264648437,298.5033874511719,293.1499938964844,293.1499938964844,279.1499938964844,45284.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607051014900208,1.0,0.0,0.0,3.5261385440826416,3.52616286277771,8.296444775623968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.4453125,0.0,1466.794677734375,1895.4371337890625,0.0,3958.86865234375,0.8895151615142822,1.0,0.0,3.0,1.0,0.0
18195360,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8616466522216797,0.4005759954452514,0.3623825013637543,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.6895718574523926,0.5931480526924133,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.961497724056244,0.5467587113380432,0.3826088607311249,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8972917199134827,0.4523299038410187,0.4300794601440429,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7369633913040161,0.2462769895792007,1.1213520765304563,284.9266357421875,284.95001220703125,301.4937744140625,291.895263671875,298.449951171875,297.2470703125,284.9268493652344,1.0,0.6421053409576416,0.3779834806919098,0.3779834806919098,1.0,1.0,-3.470215320587158,0.9822918176651,2.487923383712769,0.2024732381105423,0.8122771382331848,0.8122771382331848,0.0,172.82589721679688,157.0,57026.69140625,0.0,3406.474853515625,1.0,279.1421203613281,283.0056457519531,294.8558654785156,298.4984741210937,293.1499938964844,293.1499938964844,279.45001220703125,43403.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564175605773926,1.0,0.0,0.0,3.525775671005249,3.5257997512817383,8.294737199321389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.38427734375,0.0,1452.815185546875,1895.4371337890625,0.0,3920.588134765625,0.8867508172988892,1.0,0.0,3.0,1.0,0.0
18195420,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.870507538318634,0.401410847902298,0.3628043532371521,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9990000128746032,0.6985295414924622,0.575890064239502,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9730114340782166,0.5506616830825806,0.3850467205047607,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9072279334068298,0.4536910355091095,0.4310031235218048,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7442142963409424,0.2470933049917221,1.123379111289978,285.0460205078125,284.95001220703125,301.5166015625,291.8777770996094,298.4826965332031,297.2865295410156,285.0460205078125,1.0,0.6374910473823547,0.3776513934135437,0.3776513934135437,1.0,1.0,-3.456416845321656,0.9767516851425172,2.479665279388428,0.1997207105159759,0.9324191212654114,0.9324191212654114,0.0,166.7847900390625,175.0,55826.13671875,0.0,3338.377685546875,1.0,279.44073486328125,283.15771484375,294.8352355957031,298.3778991699219,293.1499938964844,293.1499938964844,279.1499938964844,33012.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451889991760254,1.0,0.0,0.0,3.5890471935272217,3.5890700817108154,8.59511374073918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.880859375,0.0,1444.424072265625,1895.4371337890625,0.0,3819.51953125,0.8881523013114929,1.0,0.0,3.0,1.0,0.0
18195480,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.870507538318634,0.401410847902298,0.3628043532371521,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9990000128746032,0.6985295414924622,0.575890064239502,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9730114340782166,0.5506616830825806,0.3850467205047607,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9072279334068298,0.4536910355091095,0.4310031235218048,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7442142963409424,0.2470933049917221,1.123379111289978,285.0460205078125,284.95001220703125,301.5166015625,291.8777770996094,298.4826965332031,297.2865295410156,285.0460205078125,1.0,0.6374910473823547,0.3776513934135437,0.3776513934135437,1.0,1.0,-3.456416845321656,0.9767516851425172,2.479665279388428,0.1997207105159759,0.9324191212654114,0.9324191212654114,0.0,166.7847900390625,175.0,55826.13671875,0.0,3338.377685546875,1.0,279.44073486328125,283.15771484375,294.8352355957031,298.3778991699219,293.1499938964844,293.1499938964844,279.1499938964844,33012.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451889991760254,1.0,0.0,0.0,3.5890471935272217,3.5890700817108154,8.59511374073918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.880859375,0.0,1444.424072265625,1895.4371337890625,0.0,3819.51953125,0.8881523013114929,1.0,0.0,3.0,1.0,0.0
18195540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8681861162185669,0.4010068476200104,0.362855315208435,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7044550180435181,0.580575704574585,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9722467660903932,0.5533539652824402,0.3872218728065491,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9052005410194396,0.4541617333889007,0.431801289319992,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7429364919662476,0.2475278973579406,1.126352310180664,284.9132995605469,284.95001220703125,301.54205322265625,291.861328125,298.5009460449219,297.3028564453125,284.9140014648437,1.0,0.6408404111862183,0.3773193359375,0.3773193359375,1.0,1.0,-3.469231605529785,0.9799975752830504,2.48923397064209,0.1997535973787307,0.8461931943893433,0.8461931943893433,0.0,168.7955322265625,193.0,56976.9296875,0.0,3380.353515625,1.0,279.1575622558594,282.9938049316406,294.88629150390625,298.5632019042969,293.1499938964844,293.1499938964844,279.45001220703125,39161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537551999092102,1.0,0.0,0.0,3.549753189086914,3.549776792526245,8.4079402995485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.4150390625,0.0,1447.480712890625,1895.4371337890625,0.0,3896.728271484375,0.8867247700691223,1.0,0.0,3.0,1.0,0.0
18195600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8681861162185669,0.4010068476200104,0.362855315208435,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7044550180435181,0.580575704574585,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9722467660903932,0.5533539652824402,0.3872218728065491,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9052005410194396,0.4541617333889007,0.431801289319992,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7429364919662476,0.2475278973579406,1.126352310180664,284.9132995605469,284.95001220703125,301.54205322265625,291.861328125,298.5009460449219,297.3028564453125,284.9140014648437,1.0,0.6408404111862183,0.3773193359375,0.3773193359375,1.0,1.0,-3.469231605529785,0.9799975752830504,2.48923397064209,0.1997535973787307,0.8461931943893433,0.8461931943893433,0.0,168.7955322265625,193.0,56976.9296875,0.0,3380.353515625,1.0,279.1575622558594,282.9938049316406,294.88629150390625,298.5632019042969,293.1499938964844,293.1499938964844,279.45001220703125,39161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537551999092102,1.0,0.0,0.0,3.549753189086914,3.549776792526245,8.4079402995485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.4150390625,0.0,1447.480712890625,1895.4371337890625,0.0,3896.728271484375,0.8867247700691223,1.0,0.0,3.0,1.0,0.0
18195660,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8591393828392029,0.4013914763927459,0.3631011843681335,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9990000128746032,0.7071305513381958,0.5996003746986389,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9639122486114502,0.5569413304328918,0.389609158039093,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.895831823348999,0.4551464021205902,0.4327026903629303,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7362049221992493,0.2481892257928848,1.129790186882019,285.0685729980469,284.95001220703125,301.56982421875,291.84576416015625,298.5115051269531,297.306640625,285.0697631835937,1.0,0.6491714715957642,0.3768374025821686,0.3768374025821686,1.0,1.0,-3.500479459762573,0.9888532161712646,2.5116262435913086,0.2014144510030746,0.9916260242462158,0.9916260242462158,0.0,176.21678161621094,211.0,56370.078125,0.0,3498.8955078125,1.0,279.4425048828125,283.169189453125,294.8272705078125,298.40252685546875,293.1499938964844,293.1499938964844,279.1499938964844,30314.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468279480934144,1.0,0.0,0.0,3.613090515136719,3.613113164901733,8.710658221389167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.4951171875,0.0,1450.3837890625,1895.4371337890625,0.0,3834.341552734375,0.8903380632400513,1.0,0.0,3.0,1.0,0.0
18195720,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8591393828392029,0.4013914763927459,0.3631011843681335,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9990000128746032,0.7071305513381958,0.5996003746986389,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9639122486114502,0.5569413304328918,0.389609158039093,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.895831823348999,0.4551464021205902,0.4327026903629303,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7362049221992493,0.2481892257928848,1.129790186882019,285.0685729980469,284.95001220703125,301.56982421875,291.84576416015625,298.5115051269531,297.306640625,285.0697631835937,1.0,0.6491714715957642,0.3768374025821686,0.3768374025821686,1.0,1.0,-3.500479459762573,0.9888532161712646,2.5116262435913086,0.2014144510030746,0.9916260242462158,0.9916260242462158,0.0,176.21678161621094,211.0,56370.078125,0.0,3498.8955078125,1.0,279.4425048828125,283.169189453125,294.8272705078125,298.40252685546875,293.1499938964844,293.1499938964844,279.1499938964844,30314.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468279480934144,1.0,0.0,0.0,3.613090515136719,3.613113164901733,8.710658221389167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.4951171875,0.0,1450.3837890625,1895.4371337890625,0.0,3834.341552734375,0.8903380632400513,1.0,0.0,3.0,1.0,0.0
18195780,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8465961217880249,0.4008912742137909,0.3633429706096649,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.7055288553237915,0.6278445720672607,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9503709673881532,0.5596355199813843,0.3920082151889801,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8824911117553711,0.4554907977581024,0.4336723089218139,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.7265539765357971,0.248428076505661,1.133479118347168,284.940673828125,284.95001220703125,301.5994873046875,291.8310241699219,298.5043029785156,297.2843017578125,284.9413146972656,1.0,0.660812497138977,0.3763554990291595,0.3763554990291595,1.0,1.0,-3.543226480484009,1.0014171600341797,2.541809320449829,0.2044104188680648,0.928044319152832,0.928044319152832,0.0,187.464111328125,214.0,58061.01953125,0.0,3670.873779296875,1.0,279.1572265625,282.9991760253906,294.8719177246094,298.60986328125,293.1499938964844,293.1499938964844,278.8500061035156,33087.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583308696746826,1.0,0.0,0.0,3.612485647201538,3.612508773803711,8.707742154001608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.4072265625,0.0,1470.2623291015625,1895.4371337890625,0.0,3937.693115234375,0.8934112191200256,1.0,0.0,3.0,1.0,0.0
18195840,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8465961217880249,0.4008912742137909,0.3633429706096649,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.7055288553237915,0.6278445720672607,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9503709673881532,0.5596355199813843,0.3920082151889801,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8824911117553711,0.4554907977581024,0.4336723089218139,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.7265539765357971,0.248428076505661,1.133479118347168,284.940673828125,284.95001220703125,301.5994873046875,291.8310241699219,298.5043029785156,297.2843017578125,284.9413146972656,1.0,0.660812497138977,0.3763554990291595,0.3763554990291595,1.0,1.0,-3.543226480484009,1.0014171600341797,2.541809320449829,0.2044104188680648,0.928044319152832,0.928044319152832,0.0,187.464111328125,214.0,58061.01953125,0.0,3670.873779296875,1.0,279.1572265625,282.9991760253906,294.8719177246094,298.60986328125,293.1499938964844,293.1499938964844,278.8500061035156,33087.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583308696746826,1.0,0.0,0.0,3.612485647201538,3.612508773803711,8.707742154001608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.4072265625,0.0,1470.2623291015625,1895.4371337890625,0.0,3937.693115234375,0.8934112191200256,1.0,0.0,3.0,1.0,0.0
18195900,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.8411608934402466,0.4002557098865509,0.3630614876747131,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.9990000128746032,0.7031891345977783,0.6402096748352051,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.9442822337150574,0.5605952143669128,0.392896294593811,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8767368793487549,0.4553050696849823,0.4337884783744812,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.7222753167152405,0.2482712715864181,1.1340209245681765,284.8345642089844,284.95001220703125,301.61492919921875,291.8238830566406,298.4948425292969,297.2651062011719,284.8318176269531,1.0,0.6652551889419556,0.3761145174503326,0.3761145174503326,1.0,1.0,-3.559643268585205,1.0060404539108276,2.553602695465088,0.2056315243244171,0.8375837802886963,0.8375837802886963,0.0,192.4393615722656,214.0,59199.71875,0.0,3741.919189453125,1.0,278.9013977050781,282.8614196777344,294.88934326171875,298.7673645019531,293.1499938964844,293.1499938964844,278.8500061035156,38238.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661895632743835,1.0,0.0,0.0,3.582143783569336,3.582167387008667,8.562080324736598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.751953125,0.0,1475.4176025390625,1895.4371337890625,0.0,4007.564453125,0.8925344347953796,1.0,0.0,3.0,1.0,0.0
18195960,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8363484144210815,0.3995567560195923,0.3625546097755432,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.9990000128746032,0.7004518508911133,0.6510941982269287,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.938885509967804,0.5614944100379944,0.3936050534248352,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.8716790080070496,0.4550192058086395,0.4336723685264587,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.7183778285980225,0.2480109483003616,1.1336742639541626,284.841552734375,284.95001220703125,301.6307067871094,291.8169250488281,298.4840087890625,297.24615478515625,284.8434753417969,1.0,0.6690841913223267,0.3754388988018036,0.3754388988018036,1.0,1.0,-3.572428703308105,1.0082160234451294,2.5642125606536865,0.2050563097000122,0.8035110235214233,0.8035110235214233,0.0,196.8036346435547,217.0,59230.8671875,0.0,3800.68359375,1.0,278.858154296875,282.8669738769531,294.860107421875,298.6936950683594,293.1499938964844,293.1499938964844,279.1499938964844,44269.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695487022399902,1.0,0.0,0.0,3.528926134109497,3.528950452804565,8.309567647302174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.7568359375,0.0,1462.4151611328125,1895.4371337890625,0.0,4037.232177734375,0.8884400129318237,1.0,0.0,3.0,1.0,0.0
