time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196020,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8281209468841553,0.3995586037635803,0.3624765574932098,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9959477782249452,0.6965193748474121,0.6606625914573669,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9294869899749756,0.5647711753845215,0.3957951664924621,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8628541827201843,0.455528974533081,0.4341372549533844,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7111760377883911,0.2480842024087906,1.1345462799072266,284.9927062988281,284.95001220703125,301.66314697265625,291.8033447265625,298.4784851074219,297.2316589355469,284.9932556152344,1.0,0.6750397086143494,0.3740876615047455,0.3740876615047455,1.0,1.0,-3.5877206325531006,1.0089932680130005,2.5787272453308105,0.202789232134819,0.9005476832389832,0.9005476832389832,0.0,204.92578125,220.0,58421.38671875,0.0,3889.69189453125,1.0,279.14117431640625,283.04168701171875,294.78692626953125,298.4990234375,293.1499938964844,293.1499938964844,279.45001220703125,35025.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96258807182312,1.0,0.0,0.0,3.5781211853027344,3.5781443119049072,8.542861564819759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.052734375,0.0,1447.5125732421875,1895.4371337890625,0.0,3975.6220703125,0.8881176710128784,1.0,0.0,3.0,1.0,0.0
18196080,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8281209468841553,0.3995586037635803,0.3624765574932098,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9959477782249452,0.6965193748474121,0.6606625914573669,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9294869899749756,0.5647711753845215,0.3957951664924621,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8628541827201843,0.455528974533081,0.4341372549533844,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7111760377883911,0.2480842024087906,1.1345462799072266,284.9927062988281,284.95001220703125,301.66314697265625,291.8033447265625,298.4784851074219,297.2316589355469,284.9932556152344,1.0,0.6750397086143494,0.3740876615047455,0.3740876615047455,1.0,1.0,-3.5877206325531006,1.0089932680130005,2.5787272453308105,0.202789232134819,0.9005476832389832,0.9005476832389832,0.0,204.92578125,220.0,58421.38671875,0.0,3889.69189453125,1.0,279.14117431640625,283.04168701171875,294.78692626953125,298.4990234375,293.1499938964844,293.1499938964844,279.45001220703125,35025.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96258807182312,1.0,0.0,0.0,3.5781211853027344,3.5781443119049072,8.542861564819759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.052734375,0.0,1447.5125732421875,1895.4371337890625,0.0,3975.6220703125,0.8881176710128784,1.0,0.0,3.0,1.0,0.0
18196140,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.822662353515625,0.4003116190433502,0.3632185757160187,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9895594716072084,0.6959173679351807,0.6595478057861328,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.9236778616905212,0.5688544511795044,0.3986636698246002,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.8570664525032043,0.4567974507808685,0.4353903532028198,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.7061432600021362,0.2487073391675949,1.1378051042556765,285.1407165527344,284.95001220703125,301.6964416503906,291.7901916503906,298.4869384765625,297.23699951171875,285.1416320800781,1.0,0.6792476177215576,0.3727364242076874,0.3727364242076874,1.0,1.0,-3.596534252166748,1.007651686668396,2.5888824462890625,0.199399784207344,1.0,1.0,0.0,211.10145568847656,223.0,57409.109375,0.0,3949.868408203125,1.0,279.44195556640625,283.2193298339844,294.76593017578125,298.4024963378906,293.1499938964844,293.1499938964844,279.1499938964844,29692.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552950859069824,1.0,0.0,0.0,3.630236864089966,3.630259513854981,8.793529104877962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.1533203125,0.0,1464.3543701171875,1895.4371337890625,0.0,3910.536865234375,0.8934189677238464,1.0,0.0,3.0,1.0,0.0
18196200,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.822662353515625,0.4003116190433502,0.3632185757160187,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9895594716072084,0.6959173679351807,0.6595478057861328,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.9236778616905212,0.5688544511795044,0.3986636698246002,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.8570664525032043,0.4567974507808685,0.4353903532028198,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.7061432600021362,0.2487073391675949,1.1378051042556765,285.1407165527344,284.95001220703125,301.6964416503906,291.7901916503906,298.4869384765625,297.23699951171875,285.1416320800781,1.0,0.6792476177215576,0.3727364242076874,0.3727364242076874,1.0,1.0,-3.596534252166748,1.007651686668396,2.5888824462890625,0.199399784207344,1.0,1.0,0.0,211.10145568847656,223.0,57409.109375,0.0,3949.868408203125,1.0,279.44195556640625,283.2193298339844,294.76593017578125,298.4024963378906,293.1499938964844,293.1499938964844,279.1499938964844,29692.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552950859069824,1.0,0.0,0.0,3.630236864089966,3.630259513854981,8.793529104877962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.1533203125,0.0,1464.3543701171875,1895.4371337890625,0.0,3910.536865234375,0.8934189677238464,1.0,0.0,3.0,1.0,0.0
18196260,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8179672956466675,0.3997250497341156,0.3633177280426025,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.984397828578949,0.6950733661651611,0.6592837572097778,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9191552400588988,0.5715304017066956,0.4010121822357178,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8524419069290161,0.4570900499820709,0.4362281262874603,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.7020887732505798,0.2488416880369186,1.140321135520935,284.9734191894531,284.95001220703125,301.73016357421875,291.77734375,298.4898681640625,297.2324523925781,284.97222900390625,1.0,0.6825996041297913,0.3718490302562713,0.3718490302562713,1.0,1.0,-3.603210210800171,1.0069849491119385,2.5962252616882324,0.1974634677171707,0.9906344413757324,0.9906344413757324,0.0,216.2098083496093,226.0,58838.54296875,0.0,3998.5849609375,1.0,279.1571655273437,283.0143127441406,294.8144836425781,298.6068725585937,293.1499938964844,293.1499938964844,278.8500061035156,30287.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661638736724854,1.0,0.0,0.0,3.648914813995361,3.648937702178955,8.884248927643057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.2216796875,0.0,1489.235107421875,1895.4371337890625,0.0,4007.337158203125,0.8983274698257446,1.0,0.0,3.0,1.0,0.0
18196320,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8179672956466675,0.3997250497341156,0.3633177280426025,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.984397828578949,0.6950733661651611,0.6592837572097778,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9191552400588988,0.5715304017066956,0.4010121822357178,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8524419069290161,0.4570900499820709,0.4362281262874603,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.7020887732505798,0.2488416880369186,1.140321135520935,284.9734191894531,284.95001220703125,301.73016357421875,291.77734375,298.4898681640625,297.2324523925781,284.97222900390625,1.0,0.6825996041297913,0.3718490302562713,0.3718490302562713,1.0,1.0,-3.603210210800171,1.0069849491119385,2.5962252616882324,0.1974634677171707,0.9906344413757324,0.9906344413757324,0.0,216.2098083496093,226.0,58838.54296875,0.0,3998.5849609375,1.0,279.1571655273437,283.0143127441406,294.8144836425781,298.6068725585937,293.1499938964844,293.1499938964844,278.8500061035156,30287.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661638736724854,1.0,0.0,0.0,3.648914813995361,3.648937702178955,8.884248927643057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.2216796875,0.0,1489.235107421875,1895.4371337890625,0.0,4007.337158203125,0.8983274698257446,1.0,0.0,3.0,1.0,0.0
18196380,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.8118209838867188,0.3980094492435455,0.3621456325054168,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9779123067855836,0.6931652426719666,0.6578823328018188,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9131855368614196,0.5730340480804443,0.4023355543613434,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.8466517329216003,0.4562785029411316,0.4358683228492737,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.6968145966529846,0.2482319325208664,1.1392803192138672,284.8235778808594,284.95001220703125,301.7640380859375,291.7646484375,298.4854431152344,297.21832275390625,284.8241882324219,1.0,0.684778094291687,0.3709616363048553,0.3709616363048553,1.0,1.0,-3.600029945373535,1.0031713247299194,2.5968587398529053,0.1945142596960067,0.8370912075042725,0.8370912075042725,0.0,221.5259552001953,229.0,59787.87109375,0.0,4023.025390625,1.0,278.8575134277344,282.8368835449219,294.80206298828125,298.6761779785156,293.1499938964844,293.1499938964844,279.1499938964844,40206.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976216197013855,1.0,0.0,0.0,3.5901365280151367,3.590160608291626,8.600331966590602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.0302734375,0.0,1498.5408935546875,1895.4371337890625,0.0,4095.74658203125,0.8968420028686523,1.0,0.0,3.0,1.0,0.0
18196440,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.8118209838867188,0.3980094492435455,0.3621456325054168,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9779123067855836,0.6931652426719666,0.6578823328018188,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9131855368614196,0.5730340480804443,0.4023355543613434,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.8466517329216003,0.4562785029411316,0.4358683228492737,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.6968145966529846,0.2482319325208664,1.1392803192138672,284.8235778808594,284.95001220703125,301.7640380859375,291.7646484375,298.4854431152344,297.21832275390625,284.8241882324219,1.0,0.684778094291687,0.3709616363048553,0.3709616363048553,1.0,1.0,-3.600029945373535,1.0031713247299194,2.5968587398529053,0.1945142596960067,0.8370912075042725,0.8370912075042725,0.0,221.5259552001953,229.0,59787.87109375,0.0,4023.025390625,1.0,278.8575134277344,282.8368835449219,294.80206298828125,298.6761779785156,293.1499938964844,293.1499938964844,279.1499938964844,40206.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976216197013855,1.0,0.0,0.0,3.5901365280151367,3.590160608291626,8.600331966590602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.0302734375,0.0,1498.5408935546875,1895.4371337890625,0.0,4095.74658203125,0.8968420028686523,1.0,0.0,3.0,1.0,0.0
18196500,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8093024492263794,0.3976776897907257,0.3616313338279724,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9752210378646852,0.6928264498710632,0.6572840809822083,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9110496640205384,0.5743559002876282,0.4030629098415375,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.844353437423706,0.4562170505523681,0.4356625080108642,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.6946359872817993,0.2480827271938324,1.1384243965148926,284.9437561035156,284.95001220703125,301.7809143066406,291.7583312988281,298.4870300292969,297.216552734375,284.9476318359375,1.0,0.6856204867362976,0.3705179393291473,0.3705179393291473,1.0,1.0,-3.598280906677246,1.001220464706421,2.597060441970825,0.1928831040859222,0.8943466544151306,0.8943466544151306,0.0,223.66030883789065,229.0,58744.23046875,0.0,4031.60888671875,1.0,279.1004943847656,282.9852294921875,294.7333374023437,298.437255859375,293.1499938964844,293.1499938964844,279.1499938964844,37019.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703851342201232,1.0,0.0,0.0,3.602644443511963,3.602668046951294,8.660363164381124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.298828125,0.0,1488.648681640625,1895.4371337890625,0.0,4044.600341796875,0.8961400985717773,1.0,0.0,3.0,1.0,0.0
18196560,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.807979941368103,0.3977251946926117,0.3616028428077698,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9737532734870912,0.6929718255996704,0.6573032140731812,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9103594422340392,0.5760700106620789,0.4041920900344848,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8431743383407593,0.4564922451972961,0.4358530044555664,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.6934762597084045,0.248149499297142,1.138587474822998,284.9674072265625,284.95001220703125,301.79766845703125,291.75201416015625,298.4920349121094,297.21881103515625,284.9678649902344,1.0,0.6865768432617188,0.3701774775981903,0.3701774775981903,1.0,1.0,-3.6000473499298096,1.0007060766220093,2.5993411540985107,0.1919141560792923,0.9129936099052428,0.9129936099052428,0.0,225.0915679931641,232.0,58634.65625,0.0,4045.031005859375,1.0,279.1427917480469,283.0116577148437,294.72607421875,298.4546203613281,293.1499938964844,293.1499938964844,278.8500061035156,34563.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674885869026184,1.0,0.0,0.0,3.620779514312744,3.620802879333496,8.747771857997577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.8115234375,0.0,1490.2362060546875,1895.4371337890625,0.0,4019.051513671875,0.8970533013343811,1.0,0.0,3.0,1.0,0.0
18196620,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8046661615371704,0.396866112947464,0.3612138330936432,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9701905250549316,0.6922246813774109,0.6570347547531128,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9082792401313782,0.5784504413604736,0.4061472415924072,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8403609395027161,0.4563607573509216,0.4360602796077728,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.6907855272293091,0.2479296177625656,1.138737678527832,284.85662841796875,284.95001220703125,301.8306579589844,291.7393798828125,298.4955139160156,297.214599609375,284.85772705078125,1.0,0.6884233951568604,0.3694965243339538,0.3694965243339538,1.0,1.0,-3.6020469665527344,0.9992092251777648,2.6028378009796143,0.1901140362024307,0.7954410314559937,0.7954410314559937,0.0,228.3302459716797,235.0,59412.734375,0.0,4070.189453125,1.0,278.85760498046875,282.87567138671875,294.76031494140625,298.5986328125,293.1499938964844,293.1499938964844,279.1499938964844,45678.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749395251274108,1.0,0.0,0.0,3.532489776611328,3.5325145721435547,8.326359193233657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.0693359375,0.0,1476.4053955078125,1895.4371337890625,0.0,4084.58203125,0.890986979007721,1.0,0.0,3.0,1.0,0.0
18196680,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8046661615371704,0.396866112947464,0.3612138330936432,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9701905250549316,0.6922246813774109,0.6570347547531128,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9082792401313782,0.5784504413604736,0.4061472415924072,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8403609395027161,0.4563607573509216,0.4360602796077728,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.6907855272293091,0.2479296177625656,1.138737678527832,284.85662841796875,284.95001220703125,301.8306579589844,291.7393798828125,298.4955139160156,297.214599609375,284.85772705078125,1.0,0.6884233951568604,0.3694965243339538,0.3694965243339538,1.0,1.0,-3.6020469665527344,0.9992092251777648,2.6028378009796143,0.1901140362024307,0.7954410314559937,0.7954410314559937,0.0,228.3302459716797,235.0,59412.734375,0.0,4070.189453125,1.0,278.85760498046875,282.87567138671875,294.76031494140625,298.5986328125,293.1499938964844,293.1499938964844,279.1499938964844,45678.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749395251274108,1.0,0.0,0.0,3.532489776611328,3.5325145721435547,8.326359193233657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.0693359375,0.0,1476.4053955078125,1895.4371337890625,0.0,4084.58203125,0.890986979007721,1.0,0.0,3.0,1.0,0.0
18196740,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8020974397659302,0.3969278931617737,0.3610638678073883,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9673542976379396,0.6925204396247864,0.6570413112640381,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9070952534675598,0.5818467736244202,0.4083186089992523,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8382340669631958,0.4569380283355713,0.4364405274391174,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6887083649635315,0.2481156289577484,1.139280080795288,284.9932861328125,284.95001220703125,301.8627014160156,291.7265625,298.5051574707031,297.2191772460937,284.9939270019531,1.0,0.690268874168396,0.3688155710697174,0.3688155710697174,1.0,1.0,-3.605585813522339,0.9982150197029114,2.607370615005493,0.1882329285144806,0.8867039680480957,0.8867039680480957,0.0,231.07652282714844,238.0,58399.66796875,0.0,4096.40869140625,1.0,279.14117431640625,283.0404968261719,294.7005310058594,298.40966796875,293.1499938964844,293.1499938964844,279.45001220703125,36282.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966358482837677,1.0,0.0,0.0,3.577957391738892,3.577980756759644,8.542079399376235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.064453125,0.0,1456.558837890625,1895.4371337890625,0.0,4009.05908203125,0.8895963430404663,1.0,0.0,3.0,1.0,0.0
18196800,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8020974397659302,0.3969278931617737,0.3610638678073883,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9673542976379396,0.6925204396247864,0.6570413112640381,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9070952534675598,0.5818467736244202,0.4083186089992523,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8382340669631958,0.4569380283355713,0.4364405274391174,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6887083649635315,0.2481156289577484,1.139280080795288,284.9932861328125,284.95001220703125,301.8627014160156,291.7265625,298.5051574707031,297.2191772460937,284.9939270019531,1.0,0.690268874168396,0.3688155710697174,0.3688155710697174,1.0,1.0,-3.605585813522339,0.9982150197029114,2.607370615005493,0.1882329285144806,0.8867039680480957,0.8867039680480957,0.0,231.07652282714844,238.0,58399.66796875,0.0,4096.40869140625,1.0,279.14117431640625,283.0404968261719,294.7005310058594,298.40966796875,293.1499938964844,293.1499938964844,279.45001220703125,36282.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966358482837677,1.0,0.0,0.0,3.577957391738892,3.577980756759644,8.542079399376235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.064453125,0.0,1456.558837890625,1895.4371337890625,0.0,4009.05908203125,0.8895963430404663,1.0,0.0,3.0,1.0,0.0
18196860,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.8010886907577515,0.3977085649967193,0.3616825640201568,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.9661144614219666,0.6937404274940491,0.6580531001091003,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.907578945159912,0.5860113501548767,0.4111287295818329,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.8374937176704407,0.4582286775112152,0.43756303191185,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.6880042552947998,0.2488099485635757,1.1421489715576172,285.137451171875,284.95001220703125,301.8934020996094,291.7135009765625,298.51953125,297.23052978515625,285.1383361816406,1.0,0.6926193833351135,0.3680943548679352,0.3680943548679352,1.0,1.0,-3.615722894668579,0.9992095232009888,2.61651349067688,0.1869137734174728,1.0,1.0,0.0,233.1356964111328,241.0,57404.12109375,0.0,4135.8623046875,1.0,279.4419250488281,283.2135314941406,294.685302734375,298.3193054199219,293.1499938964844,293.1499938964844,279.1499938964844,29777.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958293914794922,1.0,0.0,0.0,3.635495185852051,3.6355178356170654,8.819021672934468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.5068359375,0.0,1470.715087890625,1895.4371337890625,0.0,3937.363037109375,0.8947039842605591,1.0,0.0,3.0,1.0,0.0
18196920,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.8010886907577515,0.3977085649967193,0.3616825640201568,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.9661144614219666,0.6937404274940491,0.6580531001091003,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.907578945159912,0.5860113501548767,0.4111287295818329,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.8374937176704407,0.4582286775112152,0.43756303191185,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.6880042552947998,0.2488099485635757,1.1421489715576172,285.137451171875,284.95001220703125,301.8934020996094,291.7135009765625,298.51953125,297.23052978515625,285.1383361816406,1.0,0.6926193833351135,0.3680943548679352,0.3680943548679352,1.0,1.0,-3.615722894668579,0.9992095232009888,2.61651349067688,0.1869137734174728,1.0,1.0,0.0,233.1356964111328,241.0,57404.12109375,0.0,4135.8623046875,1.0,279.4419250488281,283.2135314941406,294.685302734375,298.3193054199219,293.1499938964844,293.1499938964844,279.1499938964844,29777.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958293914794922,1.0,0.0,0.0,3.635495185852051,3.6355178356170654,8.819021672934468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.5068359375,0.0,1470.715087890625,1895.4371337890625,0.0,3937.363037109375,0.8947039842605591,1.0,0.0,3.0,1.0,0.0
18196980,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.7985308766365051,0.3971327543258667,0.3617153167724609,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.963208794593811,0.693394124507904,0.6583939790725708,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9063250422477722,0.5886857509613037,0.4134297966957092,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8354731798171997,0.4584991633892059,0.4383078813552856,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6861854791641235,0.2489617466926574,1.144423484802246,284.9702453613281,284.95001220703125,301.9223937988281,291.7001037597656,298.52325439453125,297.22821044921875,284.9691467285156,1.0,0.695016086101532,0.3673731088638305,0.3673731088638305,1.0,1.0,-3.622588634490967,0.999125838279724,2.623462915420532,0.1855096071958542,0.9836382865905762,0.9836382865905762,0.0,236.2825164794922,244.0,58819.21484375,0.0,4173.5234375,1.0,279.15655517578125,283.00885009765625,294.73651123046875,298.5268249511719,293.1499938964844,293.1499938964844,278.8500061035156,30613.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690203666687012,1.0,0.0,0.0,3.652057886123657,3.65208101272583,8.899561407815781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.6953125,0.0,1495.135498046875,1895.4371337890625,0.0,4032.57421875,0.8994154334068298,1.0,0.0,3.0,1.0,0.0
18197040,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.7985308766365051,0.3971327543258667,0.3617153167724609,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.963208794593811,0.693394124507904,0.6583939790725708,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9063250422477722,0.5886857509613037,0.4134297966957092,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8354731798171997,0.4584991633892059,0.4383078813552856,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6861854791641235,0.2489617466926574,1.144423484802246,284.9702453613281,284.95001220703125,301.9223937988281,291.7001037597656,298.52325439453125,297.22821044921875,284.9691467285156,1.0,0.695016086101532,0.3673731088638305,0.3673731088638305,1.0,1.0,-3.622588634490967,0.999125838279724,2.623462915420532,0.1855096071958542,0.9836382865905762,0.9836382865905762,0.0,236.2825164794922,244.0,58819.21484375,0.0,4173.5234375,1.0,279.15655517578125,283.00885009765625,294.73651123046875,298.5268249511719,293.1499938964844,293.1499938964844,278.8500061035156,30613.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690203666687012,1.0,0.0,0.0,3.652057886123657,3.65208101272583,8.899561407815781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.6953125,0.0,1495.135498046875,1895.4371337890625,0.0,4032.57421875,0.8994154334068298,1.0,0.0,3.0,1.0,0.0
18197100,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7962566018104553,0.3963422179222107,0.3612414598464966,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.9606440663337708,0.6925634145736694,0.6579124927520752,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.9046502709388732,0.5894816517829895,0.4141713380813598,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.8336004614830017,0.458157330751419,0.4382250607013702,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.6844348907470703,0.2487176656723022,1.1442289352416992,284.84063720703125,284.95001220703125,301.9361572265625,291.6932373046875,298.5211486816406,297.22222900390625,284.8359069824219,1.0,0.6959518790245056,0.3670125007629394,0.3670125007629394,1.0,1.0,-3.622003793716431,0.9977954030036926,2.624208450317383,0.1843907386064529,0.8835307955741882,0.8835307955741882,0.0,238.38134765625,244.0,59851.3359375,0.0,4184.95654296875,1.0,278.9001159667969,282.8500366210937,294.7530517578125,298.6762390136719,293.1499938964844,293.1499938964844,278.8500061035156,34703.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762603044509888,1.0,0.0,0.0,3.634171485900879,3.63419508934021,8.81260120877414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.126953125,0.0,1505.9681396484375,1895.4371337890625,0.0,4096.13232421875,0.899975061416626,1.0,0.0,3.0,1.0,0.0
18197160,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.793599009513855,0.3954446613788605,0.3605290949344635,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.9576076865196228,0.6915521621704102,0.6570878624916077,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.9026201963424684,0.5901638269424438,0.4147096574306488,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8313882946968079,0.4576647877693176,0.4378880262374878,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.6823241710662842,0.2483428716659546,1.1431864500045776,284.82342529296875,284.95001220703125,301.9493408203125,291.6862487792969,298.5179748535156,297.2152404785156,284.8241577148437,1.0,0.6966757774353027,0.3666214942932129,0.3666214942932129,1.0,1.0,-3.61914587020874,0.9956488013267516,2.623497009277344,0.1829367280006408,0.8309565782546997,0.8309565782546997,0.0,240.63706970214844,247.0,59731.390625,0.0,4191.30615234375,1.0,278.8576354980469,282.83514404296875,294.7235412597656,298.5940246582031,293.1499938964844,293.1499938964844,279.1499938964844,40976.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790066480636596,1.0,0.0,0.0,3.588188409805298,3.588212728500366,8.591001687818789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.8828125,0.0,1502.0867919921875,1895.4371337890625,0.0,4120.0830078125,0.8973416090011597,1.0,0.0,3.0,1.0,0.0
18197220,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.790500283241272,0.3951722979545593,0.3599927723407745,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9538792371749878,0.6912610530853271,0.6564390063285828,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9009222984313964,0.593191921710968,0.4165510833263397,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8288041949272156,0.4578576683998108,0.4378412067890167,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.6797462701797485,0.2482409030199051,1.142343044281006,284.9661560058594,284.95001220703125,301.973876953125,291.671875,298.5221862792969,297.2161560058594,284.9668273925781,1.0,0.6981804966926575,0.3658394813537597,0.3658394813537597,1.0,1.0,-3.618849754333496,0.9930896162986756,2.625760078430176,0.1802920401096344,0.9060875177383424,0.9060875177383424,0.0,243.71585083007807,250.0,58574.34375,0.0,4209.5859375,1.0,279.1415710449219,283.0091247558594,294.6468200683594,298.3708801269531,293.1499938964844,293.1499938964844,278.8500061035156,35144.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703091382980348,1.0,0.0,0.0,3.617860794067383,3.617884159088135,8.733674121685908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.5,0.0,1491.361083984375,1895.4371337890625,0.0,4043.930908203125,0.8971177339553833,1.0,0.0,3.0,1.0,0.0
18197280,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.790500283241272,0.3951722979545593,0.3599927723407745,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9538792371749878,0.6912610530853271,0.6564390063285828,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9009222984313964,0.593191921710968,0.4165510833263397,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8288041949272156,0.4578576683998108,0.4378412067890167,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.6797462701797485,0.2482409030199051,1.142343044281006,284.9661560058594,284.95001220703125,301.973876953125,291.671875,298.5221862792969,297.2161560058594,284.9668273925781,1.0,0.6981804966926575,0.3658394813537597,0.3658394813537597,1.0,1.0,-3.618849754333496,0.9930896162986756,2.625760078430176,0.1802920401096344,0.9060875177383424,0.9060875177383424,0.0,243.71585083007807,250.0,58574.34375,0.0,4209.5859375,1.0,279.1415710449219,283.0091247558594,294.6468200683594,298.3708801269531,293.1499938964844,293.1499938964844,278.8500061035156,35144.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703091382980348,1.0,0.0,0.0,3.617860794067383,3.617884159088135,8.733674121685908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.5,0.0,1491.361083984375,1895.4371337890625,0.0,4043.930908203125,0.8971177339553833,1.0,0.0,3.0,1.0,0.0
18197340,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7877002954483032,0.3943175375461578,0.3595905303955078,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9504467248916626,0.6903504729270935,0.6560090780258179,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8994812369346619,0.595510721206665,0.418458878993988,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8265291452407837,0.4576951265335083,0.4380065500736236,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.6775186657905579,0.2479902952909469,1.142315149307251,284.8580322265625,284.95001220703125,301.9956359863281,291.6568603515625,298.5219421386719,297.2120666503906,284.8591613769531,1.0,0.6998331546783447,0.3650574684143066,0.3650574684143066,1.0,1.0,-3.620317697525024,0.9910786747932434,2.629239082336426,0.1780709028244018,0.7903227210044861,0.7903227210044861,0.0,246.73733520507807,253.0,59310.32421875,0.0,4232.19775390625,1.0,278.8576354980469,282.8765869140625,294.677734375,298.5096130371094,293.1499938964844,293.1499938964844,279.1499938964844,46441.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777078032493592,1.0,0.0,0.0,3.525568723678589,3.5255932807922363,8.293763471556304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.15966796875,0.0,1474.5501708984375,1895.4371337890625,0.0,4108.76708984375,0.8904377818107605,1.0,0.0,3.0,1.0,0.0
18197400,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7877002954483032,0.3943175375461578,0.3595905303955078,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9504467248916626,0.6903504729270935,0.6560090780258179,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8994812369346619,0.595510721206665,0.418458878993988,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8265291452407837,0.4576951265335083,0.4380065500736236,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.6775186657905579,0.2479902952909469,1.142315149307251,284.8580322265625,284.95001220703125,301.9956359863281,291.6568603515625,298.5219421386719,297.2120666503906,284.8591613769531,1.0,0.6998331546783447,0.3650574684143066,0.3650574684143066,1.0,1.0,-3.620317697525024,0.9910786747932434,2.629239082336426,0.1780709028244018,0.7903227210044861,0.7903227210044861,0.0,246.73733520507807,253.0,59310.32421875,0.0,4232.19775390625,1.0,278.8576354980469,282.8765869140625,294.677734375,298.5096130371094,293.1499938964844,293.1499938964844,279.1499938964844,46441.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777078032493592,1.0,0.0,0.0,3.525568723678589,3.5255932807922363,8.293763471556304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.15966796875,0.0,1474.5501708984375,1895.4371337890625,0.0,4108.76708984375,0.8904377818107605,1.0,0.0,3.0,1.0,0.0
18197460,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7855163812637329,0.3943756222724914,0.3594402074813843,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9476598501205444,0.6904584765434265,0.6558467149734497,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8986759781837463,0.598851203918457,0.4205899536609649,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8247625827789307,0.4582419097423553,0.4383575916290283,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6757574677467346,0.2481418699026107,1.1426970958709717,284.9930419921875,284.95001220703125,302.0142517089844,291.64111328125,298.5279541015625,297.2165832519531,284.99365234375,1.0,0.7015399932861328,0.3644517958164215,0.3644517958164215,1.0,1.0,-3.62337589263916,0.9901225566864014,2.633253335952759,0.176309660077095,0.880859911441803,0.880859911441803,0.0,249.3695831298828,256.0,58288.2265625,0.0,4256.701171875,1.0,279.1411437988281,283.0401306152344,294.6150817871094,298.31719970703125,293.1499938964844,293.1499938964844,279.45001220703125,36715.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691277146339417,1.0,0.0,0.0,3.57142972946167,3.571453332901001,8.510940006090095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.90380859375,0.0,1452.7403564453125,1895.4371337890625,0.0,4033.52099609375,0.8886691331863403,1.0,0.0,3.0,1.0,0.0
18197520,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7855163812637329,0.3943756222724914,0.3594402074813843,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9476598501205444,0.6904584765434265,0.6558467149734497,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8986759781837463,0.598851203918457,0.4205899536609649,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8247625827789307,0.4582419097423553,0.4383575916290283,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6757574677467346,0.2481418699026107,1.1426970958709717,284.9930419921875,284.95001220703125,302.0142517089844,291.64111328125,298.5279541015625,297.2165832519531,284.99365234375,1.0,0.7015399932861328,0.3644517958164215,0.3644517958164215,1.0,1.0,-3.62337589263916,0.9901225566864014,2.633253335952759,0.176309660077095,0.880859911441803,0.880859911441803,0.0,249.3695831298828,256.0,58288.2265625,0.0,4256.701171875,1.0,279.1411437988281,283.0401306152344,294.6150817871094,298.31719970703125,293.1499938964844,293.1499938964844,279.45001220703125,36715.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691277146339417,1.0,0.0,0.0,3.57142972946167,3.571453332901001,8.510940006090095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.90380859375,0.0,1452.7403564453125,1895.4371337890625,0.0,4033.52099609375,0.8886691331863403,1.0,0.0,3.0,1.0,0.0
18197580,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.7846798300743103,0.3951313197612762,0.3600411415100097,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.9464064836502076,0.6914575099945068,0.6566596031188965,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.899216890335083,0.6029334664344788,0.4233472645282745,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.8241692185401917,0.4594878256320953,0.4394415616989136,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.6751753687858582,0.2487927377223968,1.1453813314437866,285.13409423828125,284.95001220703125,302.02935791015625,291.6245422363281,298.5381164550781,297.2275390625,285.1348876953125,1.0,0.7037678956985474,0.3638461530208587,0.3638461530208587,1.0,1.0,-3.632920980453491,0.991240620613098,2.6416802406311035,0.1752204447984695,1.0,1.0,0.0,251.39166259765625,259.0,57292.3671875,0.0,4294.93359375,1.0,279.4418640136719,283.210205078125,294.5966796875,298.22369384765625,293.1499938964844,293.1499938964844,279.1499938964844,29712.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611208438873292,1.0,0.0,0.0,3.631645441055298,3.631668090820313,8.800354294180579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.130859375,0.0,1466.039306640625,1895.4371337890625,0.0,3962.570556640625,0.893757700920105,1.0,0.0,3.0,1.0,0.0
18197640,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.7846798300743103,0.3951313197612762,0.3600411415100097,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.9464064836502076,0.6914575099945068,0.6566596031188965,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.899216890335083,0.6029334664344788,0.4233472645282745,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.8241692185401917,0.4594878256320953,0.4394415616989136,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.6751753687858582,0.2487927377223968,1.1453813314437866,285.13409423828125,284.95001220703125,302.02935791015625,291.6245422363281,298.5381164550781,297.2275390625,285.1348876953125,1.0,0.7037678956985474,0.3638461530208587,0.3638461530208587,1.0,1.0,-3.632920980453491,0.991240620613098,2.6416802406311035,0.1752204447984695,1.0,1.0,0.0,251.39166259765625,259.0,57292.3671875,0.0,4294.93359375,1.0,279.4418640136719,283.210205078125,294.5966796875,298.22369384765625,293.1499938964844,293.1499938964844,279.1499938964844,29712.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611208438873292,1.0,0.0,0.0,3.631645441055298,3.631668090820313,8.800354294180579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.130859375,0.0,1466.039306640625,1895.4371337890625,0.0,3962.570556640625,0.893757700920105,1.0,0.0,3.0,1.0,0.0
18197700,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7840448617935181,0.3950718939304352,0.3602947890758514,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9455199837684632,0.6914675831794739,0.6570347547531128,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8992328643798828,0.6044563055038452,0.4246711134910583,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8237061500549316,0.4598073959350586,0.4399977028369903,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6747704148292542,0.248976930975914,1.1469545364379885,285.0121765136719,284.95001220703125,302.03546142578125,291.6159362792969,298.53955078125,297.2286682128906,285.00592041015625,1.0,0.7049931287765503,0.363543301820755,0.363543301820755,1.0,1.0,-3.637839317321777,0.9918364882469176,2.646002769470215,0.174800768494606,0.9966033697128296,0.9966033697128296,0.0,252.64859008789065,259.0,58500.9765625,0.0,4316.0283203125,1.0,279.1973571777344,283.0543212890625,294.65069580078125,298.45135498046875,293.1499938964844,293.1499938964844,279.1499938964844,29932.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678820967674256,1.0,0.0,0.0,3.641614437103272,3.641637325286865,8.848735433275579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.630859375,0.0,1478.562744140625,1895.4371337890625,0.0,4022.528076171875,0.8962744474411011,1.0,0.0,3.0,1.0,0.0
18197760,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7823919653892517,0.3945329785346985,0.3600481748580932,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.9434244632720948,0.6908661127090454,0.656775176525116,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8981656432151794,0.6054031252861023,0.4255356192588806,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.822377622127533,0.4597024321556091,0.4401336312294006,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.673562228679657,0.2488909065723419,1.1474268436431885,284.9671936035156,284.95001220703125,302.04058837890625,291.6070861816406,298.53643798828125,297.2245483398437,284.9660339355469,1.0,0.7060380578041077,0.3631659150123596,0.3631659150123596,1.0,1.0,-3.639010429382324,0.9910172820091248,2.647993326187134,0.1738244146108627,0.9779847860336304,0.9779847860336304,0.0,254.54464721679688,262.0,58682.31640625,0.0,4330.9853515625,1.0,279.1572265625,283.006591796875,294.6437683105469,298.4259338378906,293.1499938964844,293.1499938964844,278.8500061035156,30796.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719579219818116,1.0,0.0,0.0,3.6465351581573486,3.6465580463409424,8.872665375747602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.9140625,0.0,1490.4185791015625,1895.4371337890625,0.0,4058.43408203125,0.8983799815177917,1.0,0.0,3.0,1.0,0.0
18197820,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7779493927955627,0.392844408750534,0.3588614463806152,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.9377648830413818,0.6887611150741577,0.6552301049232483,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8947986960411072,0.6065251231193542,0.4265897274017334,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.8186649680137634,0.4588263034820556,0.4396748840808868,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.6700931787490845,0.2482178062200546,1.1459619998931885,284.8213806152344,284.95001220703125,302.0475769042969,291.5886535644531,298.52471923828125,297.2105712890625,284.8221435546875,1.0,0.7075687646865845,0.3624110817909241,0.3624110817909241,1.0,1.0,-3.634686946868897,0.987237811088562,2.647449254989624,0.1711193174123764,0.8238908052444458,0.8238908052444458,0.0,258.9079895019531,265.0,59552.8203125,0.0,4346.37646484375,1.0,278.85760498046875,282.8349304199219,294.6263122558594,298.486083984375,293.1499938964844,293.1499938964844,279.1499938964844,41681.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821043014526368,1.0,0.0,0.0,3.577446222305298,3.577470541000366,8.539639679838729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.9970703125,0.0,1495.5985107421875,1895.4371337890625,0.0,4146.98828125,0.895831286907196,1.0,0.0,3.0,1.0,0.0
