time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197880,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7779493927955627,0.392844408750534,0.3588614463806152,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.9377648830413818,0.6887611150741577,0.6552301049232483,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8947986960411072,0.6065251231193542,0.4265897274017334,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.8186649680137634,0.4588263034820556,0.4396748840808868,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.6700931787490845,0.2482178062200546,1.1459619998931885,284.8213806152344,284.95001220703125,302.0475769042969,291.5886535644531,298.52471923828125,297.2105712890625,284.8221435546875,1.0,0.7075687646865845,0.3624110817909241,0.3624110817909241,1.0,1.0,-3.634686946868897,0.987237811088562,2.647449254989624,0.1711193174123764,0.8238908052444458,0.8238908052444458,0.0,258.9079895019531,265.0,59552.8203125,0.0,4346.37646484375,1.0,278.85760498046875,282.8349304199219,294.6263122558594,298.486083984375,293.1499938964844,293.1499938964844,279.1499938964844,41681.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821043014526368,1.0,0.0,0.0,3.577446222305298,3.577470541000366,8.539639679838729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.9970703125,0.0,1495.5985107421875,1895.4371337890625,0.0,4146.98828125,0.895831286907196,1.0,0.0,3.0,1.0,0.0
18197940,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7751766443252563,0.3925690650939941,0.3583287298679352,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9340047240257264,0.6881968975067139,0.6543344259262085,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.893174409866333,0.6092026233673096,0.4281891882419586,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8162879347801208,0.4589883387088775,0.4396012425422668,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6677612662315369,0.2480644285678863,1.144897222518921,284.9626770019531,284.95001220703125,302.04998779296875,291.5691223144531,298.5220642089844,297.2104187011719,284.9633483886719,1.0,0.7089430689811707,0.3616562783718109,0.3616562783718109,1.0,1.0,-3.633508682250977,0.9844690561294556,2.6490395069122314,0.1684308648109436,0.8962507247924805,0.8962507247924805,0.0,261.9850158691406,268.0,58370.2109375,0.0,4362.31494140625,1.0,279.1414794921875,283.00836181640625,294.5441589355469,298.25604248046875,293.1499938964844,293.1499938964844,279.45001220703125,35721.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973408579826355,1.0,0.0,0.0,3.605836868286133,3.6058602333068848,8.675718277117994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.955078125,0.0,1482.53173828125,1895.4371337890625,0.0,4071.1689453125,0.8951175212860107,1.0,0.0,3.0,1.0,0.0
18198000,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7751766443252563,0.3925690650939941,0.3583287298679352,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9340047240257264,0.6881968975067139,0.6543344259262085,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.893174409866333,0.6092026233673096,0.4281891882419586,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8162879347801208,0.4589883387088775,0.4396012425422668,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6677612662315369,0.2480644285678863,1.144897222518921,284.9626770019531,284.95001220703125,302.04998779296875,291.5691223144531,298.5220642089844,297.2104187011719,284.9633483886719,1.0,0.7089430689811707,0.3616562783718109,0.3616562783718109,1.0,1.0,-3.633508682250977,0.9844690561294556,2.6490395069122314,0.1684308648109436,0.8962507247924805,0.8962507247924805,0.0,261.9850158691406,268.0,58370.2109375,0.0,4362.31494140625,1.0,279.1414794921875,283.00836181640625,294.5441589355469,298.25604248046875,293.1499938964844,293.1499938964844,279.45001220703125,35721.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973408579826355,1.0,0.0,0.0,3.605836868286133,3.6058602333068848,8.675718277117994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.955078125,0.0,1482.53173828125,1895.4371337890625,0.0,4071.1689453125,0.8951175212860107,1.0,0.0,3.0,1.0,0.0
18198060,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.7743051648139954,0.3932338654994964,0.3588184416294098,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.9325470328330994,0.6888388395309448,0.6547682285308838,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.8934860825538635,0.6128735542297363,0.4306383430957794,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.8156068325042725,0.4600841403007507,0.4405087530612945,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.6670475006103516,0.2485561668872833,1.1467556953430176,285.1083679199219,284.95001220703125,302.04998779296875,291.5550537109375,298.5266418457031,297.2193908691406,285.1091613769531,1.0,0.710873544216156,0.3610972762107849,0.3610972762107849,1.0,1.0,-3.640885591506958,0.9850038886070251,2.655881881713867,0.1671994477510452,1.0,1.0,0.0,263.984619140625,271.0,57294.109375,0.0,4394.8525390625,1.0,279.4420166015625,283.18475341796875,294.5219421386719,298.1485900878906,293.1499938964844,293.1499938964844,279.1499938964844,30131.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642863869667052,1.0,0.0,0.0,3.656593561172485,3.656616449356079,8.921680318962899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.369140625,0.0,1496.5264892578125,1895.4371337890625,0.0,3990.701904296875,0.8998885750770569,1.0,0.0,3.0,1.0,0.0
18198120,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.7743051648139954,0.3932338654994964,0.3588184416294098,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.9325470328330994,0.6888388395309448,0.6547682285308838,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.8934860825538635,0.6128735542297363,0.4306383430957794,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.8156068325042725,0.4600841403007507,0.4405087530612945,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.6670475006103516,0.2485561668872833,1.1467556953430176,285.1083679199219,284.95001220703125,302.04998779296875,291.5550537109375,298.5266418457031,297.2193908691406,285.1091613769531,1.0,0.710873544216156,0.3610972762107849,0.3610972762107849,1.0,1.0,-3.640885591506958,0.9850038886070251,2.655881881713867,0.1671994477510452,1.0,1.0,0.0,263.984619140625,271.0,57294.109375,0.0,4394.8525390625,1.0,279.4420166015625,283.18475341796875,294.5219421386719,298.1485900878906,293.1499938964844,293.1499938964844,279.1499938964844,30131.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642863869667052,1.0,0.0,0.0,3.656593561172485,3.656616449356079,8.921680318962899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.369140625,0.0,1496.5264892578125,1895.4371337890625,0.0,3990.701904296875,0.8998885750770569,1.0,0.0,3.0,1.0,0.0
18198180,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7722222805023193,0.392595112323761,0.3587814569473266,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9296171069145204,0.6879966259002686,0.6546247601509094,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8924471735954285,0.6150035262107849,0.4325721859931946,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.813913106918335,0.4602158665657043,0.4411117434501648,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.6655362248420715,0.248556911945343,1.1483068466186523,284.94366455078125,284.95001220703125,302.04998779296875,291.5524597167969,298.5217590332031,297.21563720703125,284.9427185058594,1.0,0.7129054665565491,0.3605382740497589,0.3605382740497589,1.0,1.0,-3.645601749420166,0.984699547290802,2.660902261734009,0.1659968942403793,0.9634742736816406,0.9634742736816406,0.0,267.0325927734375,274.0,58663.37109375,0.0,4426.71875,1.0,279.1568908691406,282.9840393066406,294.5812072753906,298.35711669921875,293.1499938964844,293.1499938964844,278.8500061035156,31751.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973520278930664,1.0,0.0,0.0,3.666016101837158,3.66603946685791,8.967720077635022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.5849609375,0.0,1519.1295166015625,1895.4371337890625,0.0,4072.148193359375,0.903876006603241,1.0,0.0,3.0,1.0,0.0
18198240,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7722222805023193,0.392595112323761,0.3587814569473266,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9296171069145204,0.6879966259002686,0.6546247601509094,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8924471735954285,0.6150035262107849,0.4325721859931946,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.813913106918335,0.4602158665657043,0.4411117434501648,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.6655362248420715,0.248556911945343,1.1483068466186523,284.94366455078125,284.95001220703125,302.04998779296875,291.5524597167969,298.5217590332031,297.21563720703125,284.9427185058594,1.0,0.7129054665565491,0.3605382740497589,0.3605382740497589,1.0,1.0,-3.645601749420166,0.984699547290802,2.660902261734009,0.1659968942403793,0.9634742736816406,0.9634742736816406,0.0,267.0325927734375,274.0,58663.37109375,0.0,4426.71875,1.0,279.1568908691406,282.9840393066406,294.5812072753906,298.35711669921875,293.1499938964844,293.1499938964844,278.8500061035156,31751.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973520278930664,1.0,0.0,0.0,3.666016101837158,3.66603946685791,8.967720077635022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.5849609375,0.0,1519.1295166015625,1895.4371337890625,0.0,4072.148193359375,0.903876006603241,1.0,0.0,3.0,1.0,0.0
18198300,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.7703659534454346,0.3918027579784393,0.3582977056503296,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.9271413683891296,0.686962366104126,0.6539399027824402,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.89106684923172,0.6155332326889038,0.4331290423870086,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.812314510345459,0.4598307609558105,0.4409802854061126,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.6641034483909607,0.2482563406229019,1.1478288173675537,284.8180847167969,284.95001220703125,302.04998779296875,291.55523681640625,298.515869140625,297.2093505859375,284.8140563964844,1.0,0.713682234287262,0.3602587580680847,0.3602587580680847,1.0,1.0,-3.6441380977630615,0.9833420515060424,2.660795927047729,0.1650156676769256,0.8576096892356873,0.8576096892356873,0.0,269.06591796875,274.0,59651.8671875,0.0,4435.36669921875,1.0,278.8999328613281,282.83056640625,294.60693359375,298.5118713378906,293.1499938964844,293.1499938964844,278.8500061035156,36937.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799310564994812,1.0,0.0,0.0,3.638349056243897,3.6383731365203857,8.832873845676659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.4033203125,0.0,1527.2388916015625,1895.4371337890625,0.0,4128.1240234375,0.9034982919692992,1.0,0.0,3.0,1.0,0.0
18198360,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.7682077288627625,0.3909363448619842,0.3575954735279083,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.924284279346466,0.6857940554618835,0.6529434323310852,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8893682360649109,0.6159827709197998,0.4334902763366699,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.8104020357131958,0.4593260884284973,0.4406139552593231,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6623854041099548,0.2478459626436233,1.146567940711975,284.8114013671875,284.95001220703125,302.04998779296875,291.5605773925781,298.5091857910156,297.202392578125,284.8127136230469,1.0,0.7142679691314697,0.3599179685115814,0.3599179685115814,1.0,1.0,-3.640573740005493,0.9811409711837769,2.6594326496124268,0.1636290699243545,0.8063278198242188,0.8063278198242188,0.0,271.2428894042969,277.0,59468.84765625,0.0,4439.1435546875,1.0,278.8576965332031,282.8273620605469,294.5882568359375,298.4352111816406,293.1499938964844,293.1499938964844,279.1499938964844,44377.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816486835479736,1.0,0.0,0.0,3.5782549381256104,3.578279972076416,8.543501053281943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.11279296875,0.0,1516.2545166015625,1895.4371337890625,0.0,4143.0380859375,0.8993201851844788,1.0,0.0,3.0,1.0,0.0
18198420,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7658108472824097,0.3907304406166076,0.3571203649044037,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9209017157554626,0.6852079629898071,0.6520190834999084,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8880178332328796,0.6186157464981079,0.4350485801696777,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8082259893417358,0.4595281779766083,0.4405685067176819,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.6603497266769409,0.2477060258388519,1.1455038785934448,284.9590759277344,284.95001220703125,302.04998779296875,291.5786437988281,298.5069274902344,297.2032775878906,284.9599609375,1.0,0.7155608534812927,0.3592363595962524,0.3592363595962524,1.0,1.0,-3.63941502571106,0.9786069989204408,2.660808086395264,0.1611381918191909,0.8788961172103882,0.8788961172103882,0.0,274.15924072265625,280.0,58339.78125,0.0,4454.1337890625,1.0,279.1414794921875,283.0059814453125,294.54248046875,298.2408752441406,293.1499938964844,293.1499938964844,279.45001220703125,37392.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970661163330078,1.0,0.0,0.0,3.605822801589966,3.605846643447876,8.675651201883738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.9599609375,0.0,1494.8668212890625,1895.4371337890625,0.0,4047.0302734375,0.8971215486526489,1.0,0.0,3.0,1.0,0.0
18198480,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7658108472824097,0.3907304406166076,0.3571203649044037,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9209017157554626,0.6852079629898071,0.6520190834999084,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8880178332328796,0.6186157464981079,0.4350485801696777,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8082259893417358,0.4595281779766083,0.4405685067176819,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.6603497266769409,0.2477060258388519,1.1455038785934448,284.9590759277344,284.95001220703125,302.04998779296875,291.5786437988281,298.5069274902344,297.2032775878906,284.9599609375,1.0,0.7155608534812927,0.3592363595962524,0.3592363595962524,1.0,1.0,-3.63941502571106,0.9786069989204408,2.660808086395264,0.1611381918191909,0.8788961172103882,0.8788961172103882,0.0,274.15924072265625,280.0,58339.78125,0.0,4454.1337890625,1.0,279.1414794921875,283.0059814453125,294.54248046875,298.2408752441406,293.1499938964844,293.1499938964844,279.45001220703125,37392.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970661163330078,1.0,0.0,0.0,3.605822801589966,3.605846643447876,8.675651201883738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.9599609375,0.0,1494.8668212890625,1895.4371337890625,0.0,4047.0302734375,0.8971215486526489,1.0,0.0,3.0,1.0,0.0
18198540,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.7651156187057495,0.3914352655410766,0.357647955417633,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9196162819862366,0.685795247554779,0.6524053812026978,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8884145021438599,0.622217059135437,0.4374508261680603,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.807658851146698,0.460644781589508,0.441496729850769,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.6597749590873718,0.2482104897499084,1.147408962249756,285.1063537597656,284.95001220703125,302.04998779296875,291.6058349609375,298.5115661621094,297.212890625,285.1070556640625,1.0,0.7174447774887085,0.3585547804832458,0.3585547804832458,1.0,1.0,-3.646805047988892,0.9787549376487732,2.6680500507354736,0.1594899594783783,1.0,1.0,0.0,276.08709716796875,283.0,57354.703125,0.0,4486.49462890625,1.0,279.442626953125,283.1820678710937,294.56414794921875,298.1825561523437,293.1499938964844,293.1499938964844,279.1499938964844,30209.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597697257995604,1.0,0.0,0.0,3.663826942443848,3.663850069046021,8.957012482824211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.4609375,0.0,1505.1162109375,1895.4371337890625,0.0,3950.53271484375,0.9015976190567015,1.0,0.0,3.0,1.0,0.0
18198600,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.7651156187057495,0.3914352655410766,0.357647955417633,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9196162819862366,0.685795247554779,0.6524053812026978,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8884145021438599,0.622217059135437,0.4374508261680603,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.807658851146698,0.460644781589508,0.441496729850769,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.6597749590873718,0.2482104897499084,1.147408962249756,285.1063537597656,284.95001220703125,302.04998779296875,291.6058349609375,298.5115661621094,297.212890625,285.1070556640625,1.0,0.7174447774887085,0.3585547804832458,0.3585547804832458,1.0,1.0,-3.646805047988892,0.9787549376487732,2.6680500507354736,0.1594899594783783,1.0,1.0,0.0,276.08709716796875,283.0,57354.703125,0.0,4486.49462890625,1.0,279.442626953125,283.1820678710937,294.56414794921875,298.1825561523437,293.1499938964844,293.1499938964844,279.1499938964844,30209.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597697257995604,1.0,0.0,0.0,3.663826942443848,3.663850069046021,8.957012482824211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.4609375,0.0,1505.1162109375,1895.4371337890625,0.0,3950.53271484375,0.9015976190567015,1.0,0.0,3.0,1.0,0.0
18198660,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7632476687431335,0.3908295929431915,0.3576378226280212,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.916914999485016,0.6848929524421692,0.6522006988525391,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8874760270118713,0.624235212802887,0.439311683177948,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8060373067855835,0.460783988237381,0.4421060681343078,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6584345102310181,0.2482195347547531,1.148991584777832,284.94732666015625,284.95001220703125,302.04998779296875,291.641357421875,298.50701904296875,297.2096862792969,284.9465637207031,1.0,0.7194388508796692,0.3579862713813782,0.3579862713813782,1.0,1.0,-3.651437520980835,0.97836834192276,2.6730690002441406,0.1581974625587463,0.9601767659187316,0.9601767659187316,0.0,279.1105651855469,286.0,58783.359375,0.0,4518.14111328125,1.0,279.1568603515625,282.9863586425781,294.66510009765625,298.437744140625,293.1499938964844,293.1499938964844,278.8500061035156,32043.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680879712104796,1.0,0.0,0.0,3.6709933280944815,3.6710166931152335,8.992086009129707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.0595703125,0.0,1526.876220703125,1895.4371337890625,0.0,4024.34619140625,0.9053414463996888,1.0,0.0,3.0,1.0,0.0
18198720,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7632476687431335,0.3908295929431915,0.3576378226280212,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.916914999485016,0.6848929524421692,0.6522006988525391,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8874760270118713,0.624235212802887,0.439311683177948,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8060373067855835,0.460783988237381,0.4421060681343078,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6584345102310181,0.2482195347547531,1.148991584777832,284.94732666015625,284.95001220703125,302.04998779296875,291.641357421875,298.50701904296875,297.2096862792969,284.9465637207031,1.0,0.7194388508796692,0.3579862713813782,0.3579862713813782,1.0,1.0,-3.651437520980835,0.97836834192276,2.6730690002441406,0.1581974625587463,0.9601767659187316,0.9601767659187316,0.0,279.1105651855469,286.0,58783.359375,0.0,4518.14111328125,1.0,279.1568603515625,282.9863586425781,294.66510009765625,298.437744140625,293.1499938964844,293.1499938964844,278.8500061035156,32043.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680879712104796,1.0,0.0,0.0,3.6709933280944815,3.6710166931152335,8.992086009129707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.0595703125,0.0,1526.876220703125,1895.4371337890625,0.0,4024.34619140625,0.9053414463996888,1.0,0.0,3.0,1.0,0.0
18198780,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.7595749497413635,0.3892123699188232,0.3564884960651397,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9120473861694336,0.6826526522636414,0.6504812240600586,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.8845992684364319,0.6250964999198914,0.4401491284370422,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.8026017546653748,0.459909439086914,0.4416216909885406,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.6555663347244263,0.2475233376026153,1.1473129987716677,284.8186950683594,284.95001220703125,302.04998779296875,291.68438720703125,298.4950866699219,297.1970520019531,284.8199768066406,1.0,0.720778226852417,0.3574177622795105,0.3574177622795105,1.0,1.0,-3.6463992595672607,0.9749632477760316,2.671435832977295,0.1559581458568573,0.8092324137687683,0.8092324137687683,0.0,283.2959289550781,289.0,59662.984375,0.0,4530.28125,1.0,278.85748291015625,282.8318176269531,294.7081298828125,298.5575866699219,293.1499938964844,293.1499938964844,279.1499938964844,44218.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975500226020813,1.0,0.0,0.0,3.5858075618743896,3.585832595825196,8.579604582337197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.46484375,0.0,1523.326171875,1895.4371337890625,0.0,4089.48779296875,0.9007993936538696,1.0,0.0,3.0,1.0,0.0
18198840,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.7595749497413635,0.3892123699188232,0.3564884960651397,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9120473861694336,0.6826526522636414,0.6504812240600586,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.8845992684364319,0.6250964999198914,0.4401491284370422,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.8026017546653748,0.459909439086914,0.4416216909885406,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.6555663347244263,0.2475233376026153,1.1473129987716677,284.8186950683594,284.95001220703125,302.04998779296875,291.68438720703125,298.4950866699219,297.1970520019531,284.8199768066406,1.0,0.720778226852417,0.3574177622795105,0.3574177622795105,1.0,1.0,-3.6463992595672607,0.9749632477760316,2.671435832977295,0.1559581458568573,0.8092324137687683,0.8092324137687683,0.0,283.2959289550781,289.0,59662.984375,0.0,4530.28125,1.0,278.85748291015625,282.8318176269531,294.7081298828125,298.5575866699219,293.1499938964844,293.1499938964844,279.1499938964844,44218.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975500226020813,1.0,0.0,0.0,3.5858075618743896,3.585832595825196,8.579604582337197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.46484375,0.0,1523.326171875,1895.4371337890625,0.0,4089.48779296875,0.9007993936538696,1.0,0.0,3.0,1.0,0.0
18198900,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7580729126930237,0.3889510929584503,0.3560265898704529,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9100353121757508,0.6821215748786926,0.6497046947479248,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8835305571556091,0.626175045967102,0.4406773447990417,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8011631369590759,0.4598557353019714,0.4414015412330627,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.6543195843696594,0.247354045510292,1.1462754011154177,284.9423217773437,284.95001220703125,302.04998779296875,291.7084655761719,298.4929504394531,297.1958923339844,284.9458312988281,1.0,0.721332311630249,0.3571335077285766,0.3571335077285766,1.0,1.0,-3.644022464752197,0.97331303358078,2.6707093715667725,0.1547062993049621,0.868378758430481,0.868378758430481,0.0,285.04351806640625,289.0,58674.1015625,0.0,4534.59814453125,1.0,279.0998840332031,282.9820251464844,294.6689758300781,298.3507080078125,293.1499938964844,293.1499938964844,279.1499938964844,39694.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968156635761261,1.0,0.0,0.0,3.600802421569824,3.600826501846313,8.651509233459365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.3427734375,0.0,1506.388916015625,1895.4371337890625,0.0,4024.9521484375,0.8989954590797424,1.0,0.0,3.0,1.0,0.0
18198960,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.7573763728141785,0.3890308737754822,0.3560322523117065,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9089835286140442,0.6820089817047119,0.6495010852813721,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8833245038986206,0.6276192665100098,0.4416228830814361,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.800497829914093,0.460117369890213,0.4415792822837829,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6536997556686401,0.2473923414945602,1.146285057067871,284.9684143066406,284.95001220703125,302.04998779296875,291.7341003417969,298.4936218261719,297.1982116699219,284.9691772460937,1.0,0.7220498323440552,0.3568639457225799,0.3568639457225799,1.0,1.0,-3.645141124725342,0.9728004932403564,2.6723406314849854,0.15383180975914,0.8883702754974365,0.8883702754974365,0.0,286.2138061523437,292.0,58598.171875,0.0,4544.99951171875,1.0,279.14306640625,283.0113525390625,294.69384765625,298.4007263183594,293.1499938964844,293.1499938964844,279.45001220703125,36683.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638656377792358,1.0,0.0,0.0,3.618414878845215,3.618438720703125,8.736350309845875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.078125,0.0,1503.380126953125,1895.4371337890625,0.0,3986.96875,0.8990610241889954,1.0,0.0,3.0,1.0,0.0
18199020,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.7568010091781616,0.3897787034511566,0.3565978705883026,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.9078618884086608,0.6825495958328247,0.649847686290741,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.8837408423423767,0.6311335563659668,0.4439674913883209,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.8000102639198303,0.4612501859664917,0.4425242841243744,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.6532184481620789,0.2479124963283538,1.148259162902832,285.12078857421875,284.95001220703125,302.04998779296875,291.78973388671875,298.49884033203125,297.2077941894531,285.1218566894531,1.0,0.7239153385162354,0.3563248515129089,0.3563248515129089,1.0,1.0,-3.652563095092773,0.9733976721763612,2.679165363311768,0.1526006460189819,1.0,1.0,0.0,288.1260986328125,295.0,57652.046875,0.0,4577.57470703125,1.0,279.4422607421875,283.1923217773437,294.7460632324219,298.3763732910156,293.1499938964844,293.1499938964844,279.1499938964844,30374.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526190161705016,1.0,0.0,0.0,3.6717488765716553,3.671772003173828,8.995788221000112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.95703125,0.0,1515.155029296875,1895.4371337890625,0.0,3886.525634765625,0.9035910964012146,1.0,0.0,3.0,1.0,0.0
18199080,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.7568010091781616,0.3897787034511566,0.3565978705883026,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.9078618884086608,0.6825495958328247,0.649847686290741,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.8837408423423767,0.6311335563659668,0.4439674913883209,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.8000102639198303,0.4612501859664917,0.4425242841243744,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.6532184481620789,0.2479124963283538,1.148259162902832,285.12078857421875,284.95001220703125,302.04998779296875,291.78973388671875,298.49884033203125,297.2077941894531,285.1218566894531,1.0,0.7239153385162354,0.3563248515129089,0.3563248515129089,1.0,1.0,-3.652563095092773,0.9733976721763612,2.679165363311768,0.1526006460189819,1.0,1.0,0.0,288.1260986328125,295.0,57652.046875,0.0,4577.57470703125,1.0,279.4422607421875,283.1923217773437,294.7460632324219,298.3763732910156,293.1499938964844,293.1499938964844,279.1499938964844,30374.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526190161705016,1.0,0.0,0.0,3.6717488765716553,3.671772003173828,8.995788221000112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.95703125,0.0,1515.155029296875,1895.4371337890625,0.0,3886.525634765625,0.9035910964012146,1.0,0.0,3.0,1.0,0.0
18199140,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.7551466822624207,0.3892369568347931,0.3566511869430542,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9055027365684508,0.6816022992134094,0.6496081352233887,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8828611969947815,0.6329535841941833,0.4457261562347412,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.7985199689865112,0.4614158868789673,0.4431593120098114,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.6520376205444336,0.2479434162378311,1.1499426364898682,284.9623107910156,284.95001220703125,302.04998779296875,291.85040283203125,298.4948425292969,297.205078125,284.9615783691406,1.0,0.7258960008621216,0.3557857573032379,0.3557857573032379,1.0,1.0,-3.657259464263916,0.9731249809265136,2.6841344833374023,0.1513848304748535,0.9787910580635072,0.9787910580635072,0.0,291.1383056640625,298.0,59154.703125,0.0,4609.48828125,1.0,279.15631103515625,282.9954833984375,294.87255859375,298.6630249023437,293.1499938964844,293.1499938964844,278.8500061035156,31398.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605427980422974,1.0,0.0,0.0,3.684705018997192,3.684728622436523,9.059385206455772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.3349609375,0.0,1537.3638916015625,1895.4371337890625,0.0,3957.423095703125,0.9076943397521972,1.0,0.0,3.0,1.0,0.0
18199200,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.7551466822624207,0.3892369568347931,0.3566511869430542,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9055027365684508,0.6816022992134094,0.6496081352233887,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8828611969947815,0.6329535841941833,0.4457261562347412,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.7985199689865112,0.4614158868789673,0.4431593120098114,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.6520376205444336,0.2479434162378311,1.1499426364898682,284.9623107910156,284.95001220703125,302.04998779296875,291.85040283203125,298.4948425292969,297.205078125,284.9615783691406,1.0,0.7258960008621216,0.3557857573032379,0.3557857573032379,1.0,1.0,-3.657259464263916,0.9731249809265136,2.6841344833374023,0.1513848304748535,0.9787910580635072,0.9787910580635072,0.0,291.1383056640625,298.0,59154.703125,0.0,4609.48828125,1.0,279.15631103515625,282.9954833984375,294.87255859375,298.6630249023437,293.1499938964844,293.1499938964844,278.8500061035156,31398.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605427980422974,1.0,0.0,0.0,3.684705018997192,3.684728622436523,9.059385206455772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.3349609375,0.0,1537.3638916015625,1895.4371337890625,0.0,3957.423095703125,0.9076943397521972,1.0,0.0,3.0,1.0,0.0
18199260,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.7517011165618896,0.3876009881496429,0.3555042743682861,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.9011957049369812,0.6792266964912415,0.6477887630462646,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.8799805045127869,0.633419394493103,0.4463201463222503,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7952316403388977,0.4605185389518738,0.44267138838768,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.6493595242500305,0.2472338676452636,1.1482689380645752,284.82550048828125,284.95001220703125,302.04998779296875,291.9153747558594,298.4819030761719,297.19146728515625,284.8264465332031,1.0,0.7271978855133057,0.3551504015922546,0.3551504015922546,1.0,1.0,-3.651813268661499,0.9693904519081116,2.682422876358032,0.1488908976316452,0.8305814862251282,0.8305814862251282,0.0,295.37701416015625,301.0,60163.4296875,0.0,4620.72119140625,1.0,278.8572692871094,282.8304443359375,294.9384155273437,298.8145751953125,293.1499938964844,293.1499938964844,279.1499938964844,41821.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677746891975404,1.0,0.0,0.0,3.6175832748413086,3.617608070373535,8.732334890737548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.033203125,0.0,1540.569091796875,1895.4371337890625,0.0,4021.579345703125,0.9048801064491272,1.0,0.0,3.0,1.0,0.0
18199320,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.7517011165618896,0.3876009881496429,0.3555042743682861,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.9011957049369812,0.6792266964912415,0.6477887630462646,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.8799805045127869,0.633419394493103,0.4463201463222503,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7952316403388977,0.4605185389518738,0.44267138838768,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.6493595242500305,0.2472338676452636,1.1482689380645752,284.82550048828125,284.95001220703125,302.04998779296875,291.9153747558594,298.4819030761719,297.19146728515625,284.8264465332031,1.0,0.7271978855133057,0.3551504015922546,0.3551504015922546,1.0,1.0,-3.651813268661499,0.9693904519081116,2.682422876358032,0.1488908976316452,0.8305814862251282,0.8305814862251282,0.0,295.37701416015625,301.0,60163.4296875,0.0,4620.72119140625,1.0,278.8572692871094,282.8304443359375,294.9384155273437,298.8145751953125,293.1499938964844,293.1499938964844,279.1499938964844,41821.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677746891975404,1.0,0.0,0.0,3.6175832748413086,3.617608070373535,8.732334890737548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.033203125,0.0,1540.569091796875,1895.4371337890625,0.0,4021.579345703125,0.9048801064491272,1.0,0.0,3.0,1.0,0.0
18199380,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7495983242988586,0.3873853683471679,0.3550211489200592,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8983734846115112,0.6784064173698425,0.6466519832611084,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8785739541053772,0.6355345249176025,0.4475113749504089,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7931730151176453,0.4606808125972748,0.4425914585590362,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.6475670337677002,0.2470667511224746,1.1471086740493774,284.9754333496094,284.95001220703125,302.04998779296875,291.9837951660156,298.4791564941406,297.1914367675781,284.976318359375,1.0,0.7283934950828552,0.3545150458812713,0.3545150458812713,1.0,1.0,-3.649790525436402,0.9667275547981262,2.68306303024292,0.1464123725891113,0.9144503474235536,0.9144503474235536,0.0,298.3549499511719,304.0,59122.91015625,0.0,4633.6669921875,1.0,279.14178466796875,283.0102233886719,294.9447631835937,298.68170166015625,293.1499938964844,293.1499938964844,278.8500061035156,35206.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562264680862428,1.0,0.0,0.0,3.650564432144165,3.650588274002075,8.892284313333221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.744140625,0.0,1527.8609619140625,1895.4371337890625,0.0,3918.8779296875,0.9045249223709106,1.0,0.0,3.0,1.0,0.0
18199440,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7495983242988586,0.3873853683471679,0.3550211489200592,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8983734846115112,0.6784064173698425,0.6466519832611084,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8785739541053772,0.6355345249176025,0.4475113749504089,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7931730151176453,0.4606808125972748,0.4425914585590362,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.6475670337677002,0.2470667511224746,1.1471086740493774,284.9754333496094,284.95001220703125,302.04998779296875,291.9837951660156,298.4791564941406,297.1914367675781,284.976318359375,1.0,0.7283934950828552,0.3545150458812713,0.3545150458812713,1.0,1.0,-3.649790525436402,0.9667275547981262,2.68306303024292,0.1464123725891113,0.9144503474235536,0.9144503474235536,0.0,298.3549499511719,304.0,59122.91015625,0.0,4633.6669921875,1.0,279.14178466796875,283.0102233886719,294.9447631835937,298.68170166015625,293.1499938964844,293.1499938964844,278.8500061035156,35206.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562264680862428,1.0,0.0,0.0,3.650564432144165,3.650588274002075,8.892284313333221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.744140625,0.0,1527.8609619140625,1895.4371337890625,0.0,3918.8779296875,0.9045249223709106,1.0,0.0,3.0,1.0,0.0
18199500,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7488992214202881,0.3870997130870819,0.3550136983394623,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8973544239997864,0.677824079990387,0.6463906168937683,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8782280087471008,0.6363226175308228,0.4482902586460113,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7925063967704773,0.4606754183769226,0.4427902996540069,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6469849944114685,0.2469734847545623,1.1472926139831543,284.8682556152344,284.95001220703125,302.04998779296875,292.0190734863281,298.47686767578125,297.1900939941406,284.8653564453125,1.0,0.7291282415390015,0.3541973829269409,0.3541973829269409,1.0,1.0,-3.650869369506836,0.9660403728485109,2.684828996658325,0.14549121260643,0.8347200751304626,0.8347200751304626,0.0,299.6354675292969,304.0,60117.453125,0.0,4644.67724609375,1.0,278.8979187011719,282.87518310546875,295.031982421875,298.92681884765625,293.1499938964844,293.1499938964844,278.8500061035156,39738.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602546095848083,1.0,0.0,0.0,3.6215908527374254,3.621615409851074,8.751693485464784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.2138671875,0.0,1529.548828125,1895.4371337890625,0.0,3954.855224609375,0.9031157493591307,1.0,0.0,3.0,1.0,0.0
18199560,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7476785778999329,0.3865712881088257,0.3546660840511322,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8957599997520447,0.6769497394561768,0.6457203030586243,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8772936463356018,0.6368262767791748,0.4487394392490387,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7913350462913513,0.4604572355747223,0.4427142143249511,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6460191011428833,0.2467479854822158,1.1468052864074707,284.86798095703125,284.95001220703125,302.04998779296875,292.054931640625,298.4730834960937,297.1863708496094,284.869140625,1.0,0.7297549247741699,0.3539714217185974,0.3539714217185974,1.0,1.0,-3.6495113372802734,0.9648712277412416,2.6846399307250977,0.1446295082569122,0.8060341477394104,0.8060341477394104,0.0,301.3365783691406,307.0,60060.5703125,0.0,4651.47705078125,1.0,278.8573303222656,282.87506103515625,295.0630798339844,298.92022705078125,293.1499938964844,293.1499938964844,279.1499938964844,45068.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610691666603088,1.0,0.0,0.0,3.5713329315185547,3.5713579654693604,8.510478437528946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.48876953125,0.0,1513.7884521484375,1895.4371337890625,0.0,3962.110595703125,0.8987467288970947,1.0,0.0,3.0,1.0,0.0
18199620,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7461615204811096,0.3866448998451233,0.3545297384262085,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8935834765434265,0.6764898300170898,0.6450293064117432,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8764563202857971,0.6391885280609131,0.4501755535602569,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7898772358894348,0.4609316885471344,0.4429967403411865,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6447662115097046,0.2468289881944656,1.146873116493225,285.0101013183594,284.95001220703125,302.04998779296875,292.1279296875,298.4736328125,297.18951416015625,285.0108642578125,1.0,0.731168806552887,0.353519469499588,0.353519469499588,1.0,1.0,-3.65065336227417,0.9637810587882996,2.6868722438812256,0.143046960234642,0.910262942314148,0.910262942314148,0.0,303.9685363769531,310.0,59172.546875,0.0,4671.12158203125,1.0,279.1415100097656,283.0439147949219,295.0894775390625,298.8259582519531,293.1499938964844,293.1499938964844,278.8500061035156,35219.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499819874763488,1.0,0.0,0.0,3.6222076416015625,3.6222312450408936,8.754673785915656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.4384765625,0.0,1496.6719970703125,1895.4371337890625,0.0,3862.799560546875,0.8982142806053162,1.0,0.0,3.0,1.0,0.0
18199680,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7461615204811096,0.3866448998451233,0.3545297384262085,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8935834765434265,0.6764898300170898,0.6450293064117432,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8764563202857971,0.6391885280609131,0.4501755535602569,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7898772358894348,0.4609316885471344,0.4429967403411865,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6447662115097046,0.2468289881944656,1.146873116493225,285.0101013183594,284.95001220703125,302.04998779296875,292.1279296875,298.4736328125,297.18951416015625,285.0108642578125,1.0,0.731168806552887,0.353519469499588,0.353519469499588,1.0,1.0,-3.65065336227417,0.9637810587882996,2.6868722438812256,0.143046960234642,0.910262942314148,0.910262942314148,0.0,303.9685363769531,310.0,59172.546875,0.0,4671.12158203125,1.0,279.1415100097656,283.0439147949219,295.0894775390625,298.8259582519531,293.1499938964844,293.1499938964844,278.8500061035156,35219.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499819874763488,1.0,0.0,0.0,3.6222076416015625,3.6222312450408936,8.754673785915656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.4384765625,0.0,1496.6719970703125,1895.4371337890625,0.0,3862.799560546875,0.8982142806053162,1.0,0.0,3.0,1.0,0.0
