time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199740,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7443710565567017,0.3858979344367981,0.3542695939540863,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8910939693450928,0.6751093864440918,0.6442157030105591,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8752499222755432,0.640487551689148,0.4514366388320923,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.788170576095581,0.4607991576194763,0.4432443082332611,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6433898210525513,0.2466216087341308,1.1471953392028809,284.89569091796875,284.95001220703125,302.04998779296875,292.2020263671875,298.4687805175781,297.1854248046875,284.8963623046875,1.0,0.732695996761322,0.3530675172805786,0.3530675172805786,1.0,1.0,-3.6515746116638175,0.9626097679138184,2.68896484375,0.1416904777288437,0.818788468837738,0.818788468837738,0.0,307.012451171875,313.0,60227.1171875,0.0,4692.6982421875,1.0,278.8574523925781,282.8995056152344,295.2135925292969,299.0804138183594,293.1499938964844,293.1499938964844,279.1499938964844,42986.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556047320365906,1.0,0.0,0.0,3.560582160949707,3.5606067180633545,8.459318223685841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.05712890625,0.0,1486.9356689453125,1895.4371337890625,0.0,3913.310546875,0.8938306570053101,1.0,0.0,3.0,1.0,0.0
18199800,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7443710565567017,0.3858979344367981,0.3542695939540863,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8910939693450928,0.6751093864440918,0.6442157030105591,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8752499222755432,0.640487551689148,0.4514366388320923,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.788170576095581,0.4607991576194763,0.4432443082332611,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6433898210525513,0.2466216087341308,1.1471953392028809,284.89569091796875,284.95001220703125,302.04998779296875,292.2020263671875,298.4687805175781,297.1854248046875,284.8963623046875,1.0,0.732695996761322,0.3530675172805786,0.3530675172805786,1.0,1.0,-3.6515746116638175,0.9626097679138184,2.68896484375,0.1416904777288437,0.818788468837738,0.818788468837738,0.0,307.012451171875,313.0,60227.1171875,0.0,4692.6982421875,1.0,278.8574523925781,282.8995056152344,295.2135925292969,299.0804138183594,293.1499938964844,293.1499938964844,279.1499938964844,42986.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556047320365906,1.0,0.0,0.0,3.560582160949707,3.5606067180633545,8.459318223685841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.05712890625,0.0,1486.9356689453125,1895.4371337890625,0.0,3913.310546875,0.8938306570053101,1.0,0.0,3.0,1.0,0.0
18199860,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7428306937217712,0.3859499990940094,0.3541264235973358,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.888870120048523,0.6745995283126831,0.6435015797615051,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8743338584899902,0.6427722573280334,0.4528294205665588,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7866798043251038,0.4612581431865692,0.4435341358184814,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6421597599983215,0.2467312216758728,1.1474863290786743,285.0326232910156,284.95001220703125,302.04998779296875,292.2764892578125,298.46881103515625,297.1881103515625,285.0332946777344,1.0,0.7341942191123962,0.3525586128234863,0.3525586128234863,1.0,1.0,-3.652906894683838,0.9613981246948242,2.6915087699890137,0.1399443745613098,0.9356597065925598,0.9356597065925598,0.0,309.7950744628906,316.0,59381.17578125,0.0,4713.84375,1.0,279.1414489746094,283.0629577636719,295.24139404296875,298.9919738769531,293.1499938964844,293.1499938964844,278.8500061035156,33336.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452446699142456,1.0,0.0,0.0,3.617419242858887,3.61744236946106,8.731541925044439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.0771484375,0.0,1477.4674072265625,1895.4371337890625,0.0,3820.023193359375,0.8949150443077087,1.0,0.0,3.0,1.0,0.0
18199920,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7428306937217712,0.3859499990940094,0.3541264235973358,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.888870120048523,0.6745995283126831,0.6435015797615051,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8743338584899902,0.6427722573280334,0.4528294205665588,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7866798043251038,0.4612581431865692,0.4435341358184814,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6421597599983215,0.2467312216758728,1.1474863290786743,285.0326232910156,284.95001220703125,302.04998779296875,292.2764892578125,298.46881103515625,297.1881103515625,285.0332946777344,1.0,0.7341942191123962,0.3525586128234863,0.3525586128234863,1.0,1.0,-3.652906894683838,0.9613981246948242,2.6915087699890137,0.1399443745613098,0.9356597065925598,0.9356597065925598,0.0,309.7950744628906,316.0,59381.17578125,0.0,4713.84375,1.0,279.1414489746094,283.0629577636719,295.24139404296875,298.9919738769531,293.1499938964844,293.1499938964844,278.8500061035156,33336.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452446699142456,1.0,0.0,0.0,3.617419242858887,3.61744236946106,8.731541925044439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.0771484375,0.0,1477.4674072265625,1895.4371337890625,0.0,3820.023193359375,0.8949150443077087,1.0,0.0,3.0,1.0,0.0
18199980,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7410178780555725,0.3851436078548431,0.3538404703140259,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8863295912742615,0.673117995262146,0.6426209211349487,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8730499744415283,0.6439433693885803,0.4540245532989502,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7849268317222595,0.4610602259635925,0.443744421005249,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.640781044960022,0.2465096116065979,1.1478350162506104,284.90478515625,284.95001220703125,302.04998779296875,292.3505249023437,298.4635314941406,297.1838073730469,284.9050598144531,1.0,0.7357458472251892,0.3520497381687164,0.3520497381687164,1.0,1.0,-3.6536247730255127,0.9599775671958924,2.693647146224976,0.1383854746818542,0.8465898036956787,0.8465898036956787,0.0,312.9641418457031,319.0,60546.3828125,0.0,4735.650390625,1.0,278.8573608398437,282.9031066894531,295.365234375,299.2533874511719,293.1499938964844,293.1499938964844,279.1499938964844,39562.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95144522190094,1.0,0.0,0.0,3.5768985748291016,3.576922416687012,8.537024314136943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.9921875,0.0,1479.4686279296875,1895.4371337890625,0.0,3875.97265625,0.8932170271873474,1.0,0.0,3.0,1.0,0.0
18200040,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7410178780555725,0.3851436078548431,0.3538404703140259,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8863295912742615,0.673117995262146,0.6426209211349487,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8730499744415283,0.6439433693885803,0.4540245532989502,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7849268317222595,0.4610602259635925,0.443744421005249,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.640781044960022,0.2465096116065979,1.1478350162506104,284.90478515625,284.95001220703125,302.04998779296875,292.3505249023437,298.4635314941406,297.1838073730469,284.9050598144531,1.0,0.7357458472251892,0.3520497381687164,0.3520497381687164,1.0,1.0,-3.6536247730255127,0.9599775671958924,2.693647146224976,0.1383854746818542,0.8465898036956787,0.8465898036956787,0.0,312.9641418457031,319.0,60546.3828125,0.0,4735.650390625,1.0,278.8573608398437,282.9031066894531,295.365234375,299.2533874511719,293.1499938964844,293.1499938964844,279.1499938964844,39562.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95144522190094,1.0,0.0,0.0,3.5768985748291016,3.576922416687012,8.537024314136943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.9921875,0.0,1479.4686279296875,1895.4371337890625,0.0,3875.97265625,0.8932170271873474,1.0,0.0,3.0,1.0,0.0
18200100,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7399342060089111,0.3849782645702362,0.3535372912883758,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8848661184310913,0.672629177570343,0.6419763565063477,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8722252249717712,0.6448527574539185,0.4544899463653564,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7838663458824158,0.4611166715621948,0.4436897337436676,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6399347186088562,0.2464605271816253,1.147493600845337,285.01934814453125,284.95001220703125,302.04998779296875,292.3871459960937,298.46221923828125,297.1834716796875,285.02313232421875,1.0,0.7364115715026855,0.3517952859401703,0.3517952859401703,1.0,1.0,-3.652561902999878,0.9588328003883362,2.6937289237976074,0.1373538374900818,0.9261232614517212,0.9261232614517212,0.0,314.6404724121094,319.0,59648.53125,0.0,4743.1162109375,1.0,279.100341796875,283.0437316894531,295.34979248046875,299.0848388671875,293.1499938964844,293.1499938964844,279.1499938964844,34728.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449537396430968,1.0,0.0,0.0,3.6038858890533447,3.6039092540740967,8.666332291795698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.1494140625,0.0,1473.0704345703125,1895.4371337890625,0.0,3817.3896484375,0.893690824508667,1.0,0.0,3.0,1.0,0.0
18200160,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7393988966941833,0.3851134777069092,0.3536105751991272,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8840075731277466,0.6724817752838135,0.6417759656906128,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8720101714134216,0.6460898518562317,0.4553073644638061,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.783342182636261,0.4614292085170746,0.4439438283443451,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6394994258880615,0.2465779930353164,1.1479525566101074,285.04248046875,284.95001220703125,302.04998779296875,292.4233703613281,298.46295166015625,297.1856994628906,285.0428466796875,1.0,0.7372069358825684,0.3515550196170807,0.3515550196170807,1.0,1.0,-3.654245138168335,0.9585800766944884,2.695665121078491,0.1366019994020462,0.9695870280265808,0.9695870280265808,0.0,315.8670959472656,322.0,59662.78125,0.0,4755.55517578125,1.0,279.14276123046875,283.0679931640625,295.38970947265625,299.1614074707031,293.1499938964844,293.1499938964844,278.8500061035156,31521.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415463209152222,1.0,0.0,0.0,3.631606578826904,3.631629467010498,8.80016614246415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.892578125,0.0,1479.4605712890625,1895.4371337890625,0.0,3786.49609375,0.8959228992462158,1.0,0.0,3.0,1.0,0.0
18200220,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7375888824462891,0.3842375874519348,0.353278249502182,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8814618587493896,0.6708876490592957,0.6408064365386963,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8706925511360168,0.64711993932724,0.4564224779605865,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7815741300582886,0.4611474871635437,0.4440887570381164,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6381242275238037,0.2463169246912002,1.1481658220291138,284.9042358398437,284.95001220703125,302.04998779296875,292.49432373046875,298.4574584960937,297.18096923828125,284.904052734375,1.0,0.738709032535553,0.3510744273662567,0.3510744273662567,1.0,1.0,-3.654463052749634,0.9570942521095276,2.697368860244751,0.1350889056921005,0.876816987991333,0.876816987991333,0.0,319.0748596191406,325.0,60919.9296875,0.0,4776.1962890625,1.0,278.8582458496094,282.89654541015625,295.5103759765625,299.4241027832031,293.1499938964844,293.1499938964844,279.1499938964844,36736.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481186866760254,1.0,0.0,0.0,3.60649847984314,3.60652232170105,8.678902645442577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.6611328125,0.0,1490.7510986328125,1895.4371337890625,0.0,3845.998046875,0.8963867425918579,1.0,0.0,3.0,1.0,0.0
18200280,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7375888824462891,0.3842375874519348,0.353278249502182,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8814618587493896,0.6708876490592957,0.6408064365386963,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8706925511360168,0.64711993932724,0.4564224779605865,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7815741300582886,0.4611474871635437,0.4440887570381164,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6381242275238037,0.2463169246912002,1.1481658220291138,284.9042358398437,284.95001220703125,302.04998779296875,292.49432373046875,298.4574584960937,297.18096923828125,284.904052734375,1.0,0.738709032535553,0.3510744273662567,0.3510744273662567,1.0,1.0,-3.654463052749634,0.9570942521095276,2.697368860244751,0.1350889056921005,0.876816987991333,0.876816987991333,0.0,319.0748596191406,325.0,60919.9296875,0.0,4776.1962890625,1.0,278.8582458496094,282.89654541015625,295.5103759765625,299.4241027832031,293.1499938964844,293.1499938964844,279.1499938964844,36736.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481186866760254,1.0,0.0,0.0,3.60649847984314,3.60652232170105,8.678902645442577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.6611328125,0.0,1490.7510986328125,1895.4371337890625,0.0,3845.998046875,0.8963867425918579,1.0,0.0,3.0,1.0,0.0
18200340,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7359530329704285,0.384138822555542,0.3529814481735229,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8791208267211914,0.6701405644416809,0.6398516297340393,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8696026802062988,0.6491343379020691,0.4576070010662079,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.779960572719574,0.4614333510398865,0.4442056715488434,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.6368311047554016,0.246342658996582,1.148086428642273,285.0432434082031,284.95001220703125,302.04998779296875,292.5625915527344,298.4565124511719,297.182373046875,285.0436096191406,1.0,0.7400979399681091,0.3505938351154327,0.3505938351154327,1.0,1.0,-3.654415845870972,0.955537736415863,2.698878288269043,0.1332895010709762,1.0,1.0,0.0,322.0066833496094,328.0,59987.84765625,0.0,4794.392578125,1.0,279.1429138183594,283.0638122558594,295.531005859375,299.32672119140625,293.1499938964844,293.1499938964844,278.8500061035156,30503.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938665807247162,1.0,0.0,0.0,3.655390501022339,3.655413627624512,8.915811235965521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.8349609375,0.0,1497.9853515625,1895.4371337890625,0.0,3760.306396484375,0.9000916481018066,1.0,0.0,3.0,1.0,0.0
18200400,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7359530329704285,0.384138822555542,0.3529814481735229,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8791208267211914,0.6701405644416809,0.6398516297340393,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8696026802062988,0.6491343379020691,0.4576070010662079,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.779960572719574,0.4614333510398865,0.4442056715488434,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.6368311047554016,0.246342658996582,1.148086428642273,285.0432434082031,284.95001220703125,302.04998779296875,292.5625915527344,298.4565124511719,297.182373046875,285.0436096191406,1.0,0.7400979399681091,0.3505938351154327,0.3505938351154327,1.0,1.0,-3.654415845870972,0.955537736415863,2.698878288269043,0.1332895010709762,1.0,1.0,0.0,322.0066833496094,328.0,59987.84765625,0.0,4794.392578125,1.0,279.1429138183594,283.0638122558594,295.531005859375,299.32672119140625,293.1499938964844,293.1499938964844,278.8500061035156,30503.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938665807247162,1.0,0.0,0.0,3.655390501022339,3.655413627624512,8.915811235965521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.8349609375,0.0,1497.9853515625,1895.4371337890625,0.0,3760.306396484375,0.9000916481018066,1.0,0.0,3.0,1.0,0.0
18200460,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7341615557670593,0.3832015991210937,0.3526032269001007,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8765999674797058,0.6684463024139404,0.6387977600097656,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8682743310928345,0.6500252485275269,0.458637535572052,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7782019376754761,0.4610749781131744,0.4442864656448364,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6354741454124451,0.2460460066795349,1.1481609344482422,284.89825439453125,284.95001220703125,302.04998779296875,292.6274719238281,298.4507751464844,297.1773376464844,284.8978271484375,1.0,0.7415339946746826,0.3501221537590027,0.3501221537590027,1.0,1.0,-3.654131412506104,0.9539234638214112,2.7002079486846924,0.1317618191242218,0.900865077972412,0.900865077972412,0.0,325.214599609375,331.0,61280.953125,0.0,4813.6044921875,1.0,278.8583679199219,282.885009765625,295.6449584960937,299.58453369140625,293.1499938964844,293.1499938964844,278.54998779296875,35190.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455209374427797,1.0,0.0,0.0,3.638802766799927,3.638826608657837,8.835077096591704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.1884765625,0.0,1514.71044921875,1895.4371337890625,0.0,3822.523193359375,0.9017666578292848,1.0,0.0,3.0,1.0,0.0
18200520,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7341615557670593,0.3832015991210937,0.3526032269001007,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8765999674797058,0.6684463024139404,0.6387977600097656,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8682743310928345,0.6500252485275269,0.458637535572052,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7782019376754761,0.4610749781131744,0.4442864656448364,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6354741454124451,0.2460460066795349,1.1481609344482422,284.89825439453125,284.95001220703125,302.04998779296875,292.6274719238281,298.4507751464844,297.1773376464844,284.8978271484375,1.0,0.7415339946746826,0.3501221537590027,0.3501221537590027,1.0,1.0,-3.654131412506104,0.9539234638214112,2.7002079486846924,0.1317618191242218,0.900865077972412,0.900865077972412,0.0,325.214599609375,331.0,61280.953125,0.0,4813.6044921875,1.0,278.8583679199219,282.885009765625,295.6449584960937,299.58453369140625,293.1499938964844,293.1499938964844,278.54998779296875,35190.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455209374427797,1.0,0.0,0.0,3.638802766799927,3.638826608657837,8.835077096591704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.1884765625,0.0,1514.71044921875,1895.4371337890625,0.0,3822.523193359375,0.9017666578292848,1.0,0.0,3.0,1.0,0.0
18200580,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.7313718199729919,0.3816061317920685,0.3513876795768738,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.8729917407035828,0.6659162044525146,0.6366879940032959,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.8658568263053894,0.6501392722129822,0.4588870406150818,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.7754327654838562,0.460050880908966,0.4435731172561645,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.6332976222038269,0.2452794313430786,1.145858645439148,284.813720703125,284.95001220703125,302.04998779296875,292.688232421875,298.4402770996094,297.1664123535156,284.81597900390625,1.0,0.7424542307853699,0.3496504724025726,0.3496504724025726,1.0,1.0,-3.646806955337525,0.950145661830902,2.696661233901977,0.1295526921749115,0.7592306733131409,0.7592306733131409,0.0,329.1287841796875,334.0,61828.08203125,0.0,4817.13916015625,1.0,278.5581359863281,282.7785949707031,295.7023620605469,299.70037841796875,293.1499938964844,293.1499938964844,278.8500061035156,51799.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509239196777344,1.0,0.0,0.0,3.4975595474243164,3.497584819793701,8.162505764630623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.044921875,0.0,1483.3717041015625,1895.4371337890625,0.0,3871.28173828125,0.8911041617393494,1.0,0.0,3.0,1.0,0.0
18200640,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.7313718199729919,0.3816061317920685,0.3513876795768738,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.8729917407035828,0.6659162044525146,0.6366879940032959,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.8658568263053894,0.6501392722129822,0.4588870406150818,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.7754327654838562,0.460050880908966,0.4435731172561645,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.6332976222038269,0.2452794313430786,1.145858645439148,284.813720703125,284.95001220703125,302.04998779296875,292.688232421875,298.4402770996094,297.1664123535156,284.81597900390625,1.0,0.7424542307853699,0.3496504724025726,0.3496504724025726,1.0,1.0,-3.646806955337525,0.950145661830902,2.696661233901977,0.1295526921749115,0.7592306733131409,0.7592306733131409,0.0,329.1287841796875,334.0,61828.08203125,0.0,4817.13916015625,1.0,278.5581359863281,282.7785949707031,295.7023620605469,299.70037841796875,293.1499938964844,293.1499938964844,278.8500061035156,51799.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509239196777344,1.0,0.0,0.0,3.4975595474243164,3.497584819793701,8.162505764630623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.044921875,0.0,1483.3717041015625,1895.4371337890625,0.0,3871.28173828125,0.8911041617393494,1.0,0.0,3.0,1.0,0.0
18200700,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7303372025489807,0.3814067840576172,0.350985437631607,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8715894818305969,0.6653101444244385,0.6358468532562256,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8650672435760498,0.6509364247322083,0.4592130184173584,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7743902206420898,0.4599933922290802,0.443341463804245,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.6324407458305359,0.2451361864805221,1.14486825466156,284.9366455078125,284.95001220703125,302.04998779296875,292.7168273925781,298.43902587890625,297.1662292480469,284.9393615722656,1.0,0.7428812384605408,0.3494146168231964,0.3494146168231964,1.0,1.0,-3.64422345161438,0.948595941066742,2.695627450942993,0.1284116804599762,0.8170220255851746,0.8170220255851746,0.0,330.6716003417969,334.0,60928.66796875,0.0,4819.40380859375,1.0,278.7977294921875,282.9253234863281,295.67333984375,299.503662109375,293.1499938964844,293.1499938964844,278.8500061035156,44793.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434220194816588,1.0,0.0,0.0,3.518458604812622,3.5184829235076904,8.260345794042223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.6904296875,0.0,1455.1077880859375,1895.4371337890625,0.0,3803.513671875,0.887258768081665,1.0,0.0,3.0,1.0,0.0
18200760,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.7298741340637207,0.3814730048179626,0.3510072827339172,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.870819091796875,0.6650300621986389,0.6355236172676086,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8649092316627502,0.6520237326622009,0.4599353373050689,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.773919403553009,0.4601942002773285,0.4434846937656402,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.6320299506187439,0.2451765984296798,1.1449235677719116,284.96124267578125,284.95001220703125,302.04998779296875,292.744140625,298.44012451171875,297.1687316894531,284.9623107910156,1.0,0.7434855103492737,0.3492335379123688,0.3492335379123688,1.0,1.0,-3.644963264465332,0.9482329487800598,2.696730375289917,0.1277583986520767,0.8335711359977722,0.8335711359977722,0.0,331.73614501953125,337.0,60834.83984375,0.0,4828.15185546875,1.0,278.8419494628906,282.9545288085937,295.7048034667969,299.5624694824219,293.1499938964844,293.1499938964844,279.1499938964844,41156.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939464509487152,1.0,0.0,0.0,3.532810688018799,3.532834529876709,8.327871228175354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.044921875,0.0,1443.9964599609375,1895.4371337890625,0.0,3767.574462890625,0.8855412602424622,1.0,0.0,3.0,1.0,0.0
18200820,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.729439377784729,0.3820909261703491,0.3514974415302276,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.8698215484619141,0.665077269077301,0.6354707479476929,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.8650810718536377,0.6547122001647949,0.4617447555065155,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.7735036015510559,0.4610950052738189,0.444256991147995,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.6316928863525391,0.2456454932689666,1.1467877626419067,285.0960998535156,284.95001220703125,302.04998779296875,292.7945251464844,298.44512939453125,297.177001953125,285.0967102050781,1.0,0.745107889175415,0.3488713502883911,0.3488713502883911,1.0,1.0,-3.65083122253418,0.9488757848739624,2.701955556869507,0.1268973052501678,0.9925612211227416,0.9925612211227416,0.0,333.64227294921875,340.0,60052.64453125,0.0,4856.81396484375,1.0,279.140869140625,283.11578369140625,295.7598571777344,299.55303955078125,293.1499938964844,293.1499938964844,278.8500061035156,30271.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300716519355774,1.0,0.0,0.0,3.6092162132263184,3.609238624572754,8.691986863595957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.9580078125,0.0,1445.8863525390625,1895.4371337890625,0.0,3681.798095703125,0.8894246220588684,1.0,0.0,3.0,1.0,0.0
18200880,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.729439377784729,0.3820909261703491,0.3514974415302276,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.8698215484619141,0.665077269077301,0.6354707479476929,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.8650810718536377,0.6547122001647949,0.4617447555065155,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.7735036015510559,0.4610950052738189,0.444256991147995,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.6316928863525391,0.2456454932689666,1.1467877626419067,285.0960998535156,284.95001220703125,302.04998779296875,292.7945251464844,298.44512939453125,297.177001953125,285.0967102050781,1.0,0.745107889175415,0.3488713502883911,0.3488713502883911,1.0,1.0,-3.65083122253418,0.9488757848739624,2.701955556869507,0.1268973052501678,0.9925612211227416,0.9925612211227416,0.0,333.64227294921875,340.0,60052.64453125,0.0,4856.81396484375,1.0,279.140869140625,283.11578369140625,295.7598571777344,299.55303955078125,293.1499938964844,293.1499938964844,278.8500061035156,30271.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300716519355774,1.0,0.0,0.0,3.6092162132263184,3.609238624572754,8.691986863595957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.9580078125,0.0,1445.8863525390625,1895.4371337890625,0.0,3681.798095703125,0.8894246220588684,1.0,0.0,3.0,1.0,0.0
18200940,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7280004620552063,0.3813517987728119,0.3513686656951904,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8677157759666443,0.6636057496070862,0.6347113251686096,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8640497326850891,0.6556557416915894,0.4628780782222748,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7721250653266907,0.4609391689300537,0.4445931017398834,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.6307162046432495,0.2455769032239914,1.1480467319488523,284.944091796875,284.95001220703125,302.04998779296875,292.838623046875,298.4417419433594,297.1743469238281,284.94342041015625,1.0,0.746783971786499,0.3485091626644134,0.3485091626644134,1.0,1.0,-3.6530601978302,0.9483858942985536,2.704674482345581,0.1259829401969909,0.923911154270172,0.923911154270172,0.0,336.7507629394531,343.0,61426.5390625,0.0,4882.58642578125,1.0,278.8572082519531,282.9280090332031,295.86505126953125,299.81988525390625,293.1499938964844,293.1499938964844,278.54998779296875,33148.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388760924339294,1.0,0.0,0.0,3.608358383178711,3.608381509780884,8.687856052347342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.958984375,0.0,1466.240966796875,1895.4371337890625,0.0,3762.22021484375,0.8925442099571228,1.0,0.0,3.0,1.0,0.0
18201000,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7280004620552063,0.3813517987728119,0.3513686656951904,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8677157759666443,0.6636057496070862,0.6347113251686096,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8640497326850891,0.6556557416915894,0.4628780782222748,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7721250653266907,0.4609391689300537,0.4445931017398834,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.6307162046432495,0.2455769032239914,1.1480467319488523,284.944091796875,284.95001220703125,302.04998779296875,292.838623046875,298.4417419433594,297.1743469238281,284.94342041015625,1.0,0.746783971786499,0.3485091626644134,0.3485091626644134,1.0,1.0,-3.6530601978302,0.9483858942985536,2.704674482345581,0.1259829401969909,0.923911154270172,0.923911154270172,0.0,336.7507629394531,343.0,61426.5390625,0.0,4882.58642578125,1.0,278.8572082519531,282.9280090332031,295.86505126953125,299.81988525390625,293.1499938964844,293.1499938964844,278.54998779296875,33148.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388760924339294,1.0,0.0,0.0,3.608358383178711,3.608381509780884,8.687856052347342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.958984375,0.0,1466.240966796875,1895.4371337890625,0.0,3762.22021484375,0.8925442099571228,1.0,0.0,3.0,1.0,0.0
18201060,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.7255643606185913,0.3798346817493438,0.350302517414093,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.8646172881126404,0.6612561941146851,0.6328641176223755,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.861890971660614,0.6554808616638184,0.463001012802124,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.7697504758834839,0.4599687457084656,0.4439986944198608,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.6289167404174805,0.2449450641870498,1.1465293169021606,284.82733154296875,284.95001220703125,302.04998779296875,292.8717346191406,298.4322509765625,297.1644897460937,284.8287353515625,1.0,0.7477380633354187,0.3480748236179352,0.3480748236179352,1.0,1.0,-3.647169828414917,0.9451860189437866,2.701983690261841,0.1241000965237617,0.7934585213661194,0.7934585213661194,0.0,340.3990783691406,343.0,62216.03515625,0.0,4888.43017578125,1.0,278.5625915527344,282.7859802246094,295.9029846191406,299.942138671875,293.1499938964844,293.1499938964844,278.54998779296875,45250.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462720155715942,1.0,0.0,0.0,3.5191304683685303,3.519154787063598,8.263499466920621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.291015625,0.0,1459.1180419921875,1895.4371337890625,0.0,3829.316162109375,0.8874650001525879,1.0,0.0,3.0,1.0,0.0
18201120,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.725226104259491,0.3796649873256683,0.350139319896698,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.8641915321350098,0.66097092628479,0.6325845718383789,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.86159348487854,0.6555001735687256,0.4629991352558136,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.7694181799888611,0.4598534107208252,0.4438895881175995,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.6286569237709045,0.2448602765798568,1.1462064981460571,284.83270263671875,284.95001220703125,302.04998779296875,292.875732421875,298.4311218261719,297.1634216308594,284.8341979980469,1.0,0.7478318810462952,0.3480166792869568,0.3480166792869568,1.0,1.0,-3.6461143493652335,0.9446750283241272,2.701439380645752,0.1238056495785713,0.7877270579338074,0.7877270579338074,0.0,340.8752136230469,346.0,62170.6484375,0.0,4888.37060546875,1.0,278.5587158203125,282.7918395996094,295.89990234375,299.9276123046875,293.1499938964844,293.1499938964844,278.8500061035156,46168.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461653232574464,1.0,0.0,0.0,3.507925033569336,3.5079493522644043,8.210959094867576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.32421875,0.0,1453.896240234375,1895.4371337890625,0.0,3828.351318359375,0.8862258195877075,1.0,0.0,3.0,1.0,0.0
18201180,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7235462069511414,0.3793444335460663,0.3496027290821075,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8618680834770203,0.6598321795463562,0.6312048435211182,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8603983521461487,0.6570246815681458,0.4638023972511291,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7677481770515442,0.4598094522953033,0.4436478614807129,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.6273064613342285,0.2446980029344558,1.1451315879821775,284.9721984863281,284.95001220703125,302.04998779296875,292.9051513671875,298.4294128417969,297.16412353515625,284.9729919433594,1.0,0.7488453984260559,0.3475242257118225,0.3475242257118225,1.0,1.0,-3.643177270889282,0.9421934485435486,2.700983762741089,0.1217206493020057,0.866032600402832,0.866032600402832,0.0,343.7536315917969,349.0,61139.29296875,0.0,4897.8935546875,1.0,278.8409729003906,282.9607238769531,295.8755798339844,299.7626953125,293.1499938964844,293.1499938964844,279.1499938964844,37577.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366247057914734,1.0,0.0,0.0,3.544968843460083,3.544991970062256,8.385290470869222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.63671875,0.0,1430.8883056640625,1895.4371337890625,0.0,3741.7099609375,0.8838249444961548,1.0,0.0,3.0,1.0,0.0
18201240,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7235462069511414,0.3793444335460663,0.3496027290821075,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8618680834770203,0.6598321795463562,0.6312048435211182,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8603983521461487,0.6570246815681458,0.4638023972511291,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7677481770515442,0.4598094522953033,0.4436478614807129,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.6273064613342285,0.2446980029344558,1.1451315879821775,284.9721984863281,284.95001220703125,302.04998779296875,292.9051513671875,298.4294128417969,297.16412353515625,284.9729919433594,1.0,0.7488453984260559,0.3475242257118225,0.3475242257118225,1.0,1.0,-3.643177270889282,0.9421934485435486,2.700983762741089,0.1217206493020057,0.866032600402832,0.866032600402832,0.0,343.7536315917969,349.0,61139.29296875,0.0,4897.8935546875,1.0,278.8409729003906,282.9607238769531,295.8755798339844,299.7626953125,293.1499938964844,293.1499938964844,279.1499938964844,37577.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366247057914734,1.0,0.0,0.0,3.544968843460083,3.544991970062256,8.385290470869222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.63671875,0.0,1430.8883056640625,1895.4371337890625,0.0,3741.7099609375,0.8838249444961548,1.0,0.0,3.0,1.0,0.0
18201300,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.7231413722038269,0.3795274794101715,0.3496763706207275,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.8611782789230347,0.6596837639808655,0.6309435963630676,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.860261082649231,0.6581787467002869,0.4645100831985473,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7673504948616028,0.4601175189018249,0.4438519179821014,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.6269908547401428,0.2448477298021316,1.1455903053283691,285.0858459472656,284.95001220703125,302.04998779296875,292.916748046875,298.4308776855469,297.1673583984375,285.0897521972656,1.0,0.7495369911193848,0.3472779989242553,0.3472779989242553,1.0,1.0,-3.644595623016357,0.9418362975120544,2.7027595043182373,0.1209529936313629,0.9672878980636596,0.9672878980636596,0.0,344.8507385253906,349.0,60235.80859375,0.0,4908.80908203125,1.0,279.0970764160156,283.1014099121094,295.86602783203125,299.6312866210937,293.1499938964844,293.1499938964844,279.1499938964844,31864.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304138422012328,1.0,0.0,0.0,3.5836126804351807,3.583635330200196,8.569104466005228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.2138671875,0.0,1430.17578125,1895.4371337890625,0.0,3684.93359375,0.8857097625732422,1.0,0.0,3.0,1.0,0.0
18201360,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7229841351509094,0.3798414468765259,0.3499665856361389,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8607504367828369,0.6596966981887817,0.6309574246406555,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8603777289390564,0.6594566106796265,0.4654115438461303,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.7672004103660583,0.4605649709701538,0.4442703425884247,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.6268908381462097,0.2451151609420776,1.1467565298080444,285.1091613769531,284.95001220703125,302.04998779296875,292.9261779785156,298.4334716796875,297.17156982421875,285.109619140625,1.0,0.7503883242607117,0.347117930650711,0.347117930650711,1.0,1.0,-3.647949695587158,0.9423311948776244,2.705618381500244,0.1206211000680923,1.0,1.0,0.0,345.7964782714844,352.0,60227.703125,0.0,4924.35693359375,1.0,279.1420288085937,283.1263732910156,295.8969116210937,299.71337890625,293.1499938964844,293.1499938964844,278.8500061035156,29392.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928438663482666,1.0,0.0,0.0,3.611326694488525,3.61134934425354,8.702156151230156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.52734375,0.0,1441.65576171875,1895.4371337890625,0.0,3666.821533203125,0.8888139724731445,1.0,0.0,3.0,1.0,0.0
18201420,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7215486168861389,0.3790233433246612,0.3497803211212158,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8587126135826111,0.6580992937088013,0.6300932765007019,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8593284487724304,0.6601590514183044,0.4664006233215332,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.765848696231842,0.4602969884872436,0.4445129334926605,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6259437799453735,0.2450150996446609,1.147904634475708,284.9472045898437,284.95001220703125,302.04998779296875,292.9380187988281,298.42999267578125,297.1686706542969,284.9462280273437,1.0,0.7519851326942444,0.3467977643013,0.3467977643013,1.0,1.0,-3.649564266204834,0.9417845010757446,2.7077796459198,0.1198261901736259,0.9518944025039672,0.9518944025039672,0.0,348.9169006347656,355.0,61605.71875,0.0,4948.45068359375,1.0,278.85723876953125,282.9286804199219,295.9696960449219,299.9466857910156,293.1499938964844,293.1499938964844,278.54998779296875,31561.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382315278053284,1.0,0.0,0.0,3.618846893310547,3.6188697814941406,8.738435894883878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.67578125,0.0,1465.861572265625,1895.4371337890625,0.0,3756.352294921875,0.8930271863937378,1.0,0.0,3.0,1.0,0.0
18201480,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7215486168861389,0.3790233433246612,0.3497803211212158,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8587126135826111,0.6580992937088013,0.6300932765007019,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8593284487724304,0.6601590514183044,0.4664006233215332,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.765848696231842,0.4602969884872436,0.4445129334926605,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6259437799453735,0.2450150996446609,1.147904634475708,284.9472045898437,284.95001220703125,302.04998779296875,292.9380187988281,298.42999267578125,297.1686706542969,284.9462280273437,1.0,0.7519851326942444,0.3467977643013,0.3467977643013,1.0,1.0,-3.649564266204834,0.9417845010757446,2.7077796459198,0.1198261901736259,0.9518944025039672,0.9518944025039672,0.0,348.9169006347656,355.0,61605.71875,0.0,4948.45068359375,1.0,278.85723876953125,282.9286804199219,295.9696960449219,299.9466857910156,293.1499938964844,293.1499938964844,278.54998779296875,31561.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382315278053284,1.0,0.0,0.0,3.618846893310547,3.6188697814941406,8.738435894883878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.67578125,0.0,1465.861572265625,1895.4371337890625,0.0,3756.352294921875,0.8930271863937378,1.0,0.0,3.0,1.0,0.0
18201540,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.7186956405639648,0.377172589302063,0.3484281599521637,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8552462458610535,0.6552351117134094,0.6277822256088257,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8568108081817627,0.6596136093139648,0.4662798643112182,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.763149082660675,0.4590157866477966,0.4436516463756561,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.6238760948181152,0.2442157715559005,1.1457839012145996,284.8194885253906,284.95001220703125,302.04998779296875,292.9400329589844,298.4191589355469,297.1566162109375,284.8207397460937,1.0,0.7529197931289673,0.346477597951889,0.346477597951889,1.0,1.0,-3.64143180847168,0.9382592439651488,2.7031726837158203,0.1181518957018852,0.8016396164894104,0.8016396164894104,0.0,353.118896484375,358.0,62358.05078125,0.0,4951.1484375,1.0,278.5579528808594,282.7762145996094,295.9707336425781,300.021484375,293.1499938964844,293.1499938964844,278.8500061035156,44085.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468522667884828,1.0,0.0,0.0,3.531114101409912,3.5311384201049805,8.319874496010016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.7900390625,0.0,1463.409423828125,1895.4371337890625,0.0,3834.56103515625,0.8886332511901855,1.0,0.0,3.0,1.0,0.0
