time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201600,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.7186956405639648,0.377172589302063,0.3484281599521637,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8552462458610535,0.6552351117134094,0.6277822256088257,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8568108081817627,0.6596136093139648,0.4662798643112182,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.763149082660675,0.4590157866477966,0.4436516463756561,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.6238760948181152,0.2442157715559005,1.1457839012145996,284.8194885253906,284.95001220703125,302.04998779296875,292.9400329589844,298.4191589355469,297.1566162109375,284.8207397460937,1.0,0.7529197931289673,0.346477597951889,0.346477597951889,1.0,1.0,-3.64143180847168,0.9382592439651488,2.7031726837158203,0.1181518957018852,0.8016396164894104,0.8016396164894104,0.0,353.118896484375,358.0,62358.05078125,0.0,4951.1484375,1.0,278.5579528808594,282.7762145996094,295.9707336425781,300.021484375,293.1499938964844,293.1499938964844,278.8500061035156,44085.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468522667884828,1.0,0.0,0.0,3.531114101409912,3.5311384201049805,8.319874496010016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.7900390625,0.0,1463.409423828125,1895.4371337890625,0.0,3834.56103515625,0.8886332511901855,1.0,0.0,3.0,1.0,0.0
18201660,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7169033288955688,0.3767127692699432,0.3477528393268585,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8529121279716492,0.6538895964622498,0.6261924505233765,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.855502188205719,0.6608112454414368,0.4668352901935577,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.7614297270774841,0.4587928652763366,0.4432301819324493,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.6224706768989563,0.2439724504947662,1.1443266868591309,284.95965576171875,284.95001220703125,302.04998779296875,292.9349975585937,298.4170227050781,297.1562805175781,284.9603576660156,1.0,0.7537859082221985,0.3461001217365265,0.3461001217365265,1.0,1.0,-3.6371002197265625,0.9357299208641052,2.7013702392578125,0.1163692995905876,0.8719308376312256,0.8719308376312256,0.0,356.0450744628906,361.0,61214.41015625,0.0,4956.87548828125,1.0,278.84112548828125,282.947998046875,295.9103088378906,299.8136901855469,293.1499938964844,293.1499938964844,279.1499938964844,37137.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383390545845032,1.0,0.0,0.0,3.5605061054229736,3.5605294704437256,8.458956699541886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.3310546875,0.0,1444.164794921875,1895.4371337890625,0.0,3757.33154296875,0.8867220878601074,1.0,0.0,3.0,1.0,0.0
18201720,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7169033288955688,0.3767127692699432,0.3477528393268585,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8529121279716492,0.6538895964622498,0.6261924505233765,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.855502188205719,0.6608112454414368,0.4668352901935577,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.7614297270774841,0.4587928652763366,0.4432301819324493,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.6224706768989563,0.2439724504947662,1.1443266868591309,284.95965576171875,284.95001220703125,302.04998779296875,292.9349975585937,298.4170227050781,297.1562805175781,284.9603576660156,1.0,0.7537859082221985,0.3461001217365265,0.3461001217365265,1.0,1.0,-3.6371002197265625,0.9357299208641052,2.7013702392578125,0.1163692995905876,0.8719308376312256,0.8719308376312256,0.0,356.0450744628906,361.0,61214.41015625,0.0,4956.87548828125,1.0,278.84112548828125,282.947998046875,295.9103088378906,299.8136901855469,293.1499938964844,293.1499938964844,279.1499938964844,37137.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383390545845032,1.0,0.0,0.0,3.5605061054229736,3.5605294704437256,8.458956699541886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.3310546875,0.0,1444.164794921875,1895.4371337890625,0.0,3757.33154296875,0.8867220878601074,1.0,0.0,3.0,1.0,0.0
18201780,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.7162967920303345,0.3771060407161712,0.3480250537395477,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.8517968058586121,0.6536012291908264,0.6257966756820679,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.855405867099762,0.6629959344863892,0.4682672321796417,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.7608517408370972,0.4594129621982574,0.4437206983566284,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.6220356822013855,0.2443385273218155,1.1457034349441528,285.0955810546875,284.95001220703125,302.04998779296875,292.9263916015625,298.4210205078125,297.1635437011719,285.09588623046875,1.0,0.7551957964897156,0.3457226157188415,0.3457226157188415,1.0,1.0,-3.640913009643554,0.9356800317764282,2.705233097076416,0.1153412610292434,1.0,1.0,0.0,358.0642395019531,364.0,60218.9609375,0.0,4980.45849609375,1.0,279.1422119140625,283.1138916015625,295.89996337890625,299.72576904296875,293.1499938964844,293.1499938964844,278.8500061035156,29565.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306660294532776,1.0,0.0,0.0,3.6226131916046143,3.622635841369629,8.756634315432166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.763671875,0.0,1455.1278076171875,1895.4371337890625,0.0,3687.244873046875,0.8915592432022095,1.0,0.0,3.0,1.0,0.0
18201840,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.7162967920303345,0.3771060407161712,0.3480250537395477,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.8517968058586121,0.6536012291908264,0.6257966756820679,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.855405867099762,0.6629959344863892,0.4682672321796417,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.7608517408370972,0.4594129621982574,0.4437206983566284,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.6220356822013855,0.2443385273218155,1.1457034349441528,285.0955810546875,284.95001220703125,302.04998779296875,292.9263916015625,298.4210205078125,297.1635437011719,285.09588623046875,1.0,0.7551957964897156,0.3457226157188415,0.3457226157188415,1.0,1.0,-3.640913009643554,0.9356800317764282,2.705233097076416,0.1153412610292434,1.0,1.0,0.0,358.0642395019531,364.0,60218.9609375,0.0,4980.45849609375,1.0,279.1422119140625,283.1138916015625,295.89996337890625,299.72576904296875,293.1499938964844,293.1499938964844,278.8500061035156,29565.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306660294532776,1.0,0.0,0.0,3.6226131916046143,3.622635841369629,8.756634315432166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.763671875,0.0,1455.1278076171875,1895.4371337890625,0.0,3687.244873046875,0.8915592432022095,1.0,0.0,3.0,1.0,0.0
18201900,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7158801555633545,0.3768746554851532,0.3481279015541076,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8511286377906799,0.6529956459999084,0.6255871653556824,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8552095890045166,0.6634939908981323,0.4689182639122009,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7604780793190002,0.4594133496284485,0.4439879059791565,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6217948794364929,0.2443909496068954,1.1467045545578003,284.9718933105469,284.95001220703125,302.04998779296875,292.9208374023437,298.42059326171875,297.1639404296875,284.9659729003906,1.0,0.7560164332389832,0.3455338776111603,0.3455338776111603,1.0,1.0,-3.643101215362549,0.9357344508171082,2.707366943359375,0.1149792447686195,0.9668705463409424,0.9668705463409424,0.0,359.31268310546875,364.0,61392.6796875,0.0,4994.5546875,1.0,278.89813232421875,282.9579467773437,295.9534912109375,299.9548034667969,293.1499938964844,293.1499938964844,278.8500061035156,30384.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370765089988708,1.0,0.0,0.0,3.629117488861084,3.6291403770446777,8.788107379587018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.8935546875,0.0,1468.285888671875,1895.4371337890625,0.0,3745.8291015625,0.8939238786697388,1.0,0.0,3.0,1.0,0.0
18201960,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.7148059010505676,0.3761883378028869,0.347742885351181,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8498201370239258,0.651862621307373,0.6247963309288025,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8543259501457214,0.6634246110916138,0.469074010848999,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.7595166563987732,0.4590108394622803,0.4438371956348419,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.6210912466049194,0.2441925704479217,1.1466447114944458,284.9321594238281,284.95001220703125,302.04998779296875,292.9145202636719,298.4169311523437,297.1602478027344,284.9312438964844,1.0,0.7566695213317871,0.3453526496887207,0.3453526496887207,1.0,1.0,-3.64162850379944,0.9346933364868164,2.706935167312622,0.1143539547920227,0.939331829547882,0.939331829547882,0.0,361.16644287109375,352.0,61520.94921875,0.0,5001.81591796875,1.0,278.8572082519531,282.9162902832031,295.9468078613281,299.92596435546875,293.1499938964844,293.1499938964844,278.54998779296875,32339.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405577778816224,1.0,0.0,0.0,3.624737501144409,3.624760627746582,8.766907058088691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.2080078125,0.0,1478.0477294921875,1895.4371337890625,0.0,3777.515380859375,0.8952584266662598,1.0,0.0,3.0,1.0,0.0
18202020,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.7148077487945557,0.3743269741535187,0.3460853099822998,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.849951982498169,0.6489323973655701,0.6221128702163696,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.85535728931427,0.6626468896865845,0.4685667157173157,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.7600128054618835,0.4576508998870849,0.442596435546875,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.6214220523834229,0.2433899641036987,1.1430795192718506,284.8114318847656,284.95001220703125,302.04998779296875,292.899658203125,298.4062194824219,297.14898681640625,284.8129577636719,1.0,0.7535064816474915,0.3449901640415191,0.3449901640415191,1.0,1.0,-3.630025625228882,0.9299765825271606,2.700048923492432,0.1123555749654769,0.7852605581283569,0.7852605581283569,0.0,358.00299072265625,340.0,62107.78515625,0.0,4948.6513671875,1.0,278.5580139160156,282.77362060546875,295.92852783203125,299.9697570800781,293.1499938964844,293.1499938964844,278.8500061035156,46588.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948841392993927,1.0,0.0,0.0,3.5186080932617188,3.518632650375366,8.261046673396777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.2060546875,0.0,1468.2188720703125,1895.4371337890625,0.0,3852.5185546875,0.889036238193512,1.0,0.0,3.0,1.0,0.0
18202080,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.7148077487945557,0.3743269741535187,0.3460853099822998,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.849951982498169,0.6489323973655701,0.6221128702163696,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.85535728931427,0.6626468896865845,0.4685667157173157,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.7600128054618835,0.4576508998870849,0.442596435546875,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.6214220523834229,0.2433899641036987,1.1430795192718506,284.8114318847656,284.95001220703125,302.04998779296875,292.899658203125,298.4062194824219,297.14898681640625,284.8129577636719,1.0,0.7535064816474915,0.3449901640415191,0.3449901640415191,1.0,1.0,-3.630025625228882,0.9299765825271606,2.700048923492432,0.1123555749654769,0.7852605581283569,0.7852605581283569,0.0,358.00299072265625,340.0,62107.78515625,0.0,4948.6513671875,1.0,278.5580139160156,282.77362060546875,295.92852783203125,299.9697570800781,293.1499938964844,293.1499938964844,278.8500061035156,46588.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948841392993927,1.0,0.0,0.0,3.5186080932617188,3.518632650375366,8.261046673396777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.2060546875,0.0,1468.2188720703125,1895.4371337890625,0.0,3852.5185546875,0.889036238193512,1.0,0.0,3.0,1.0,0.0
18202140,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7175462245941162,0.3739382922649383,0.3450500965118408,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8531329035758972,0.6475919485092163,0.6200874447822571,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8595995903015137,0.6637133955955505,0.4686994254589081,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7632463574409485,0.4574293196201324,0.4417296350002289,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.623782217502594,0.2432274371385574,1.1398369073867798,284.9505310058594,284.95001220703125,302.04998779296875,292.882080078125,298.4045104980469,297.1495361328125,284.9512634277344,1.0,0.7486122846603394,0.3446276783943176,0.3446276783943176,1.0,1.0,-3.6215453147888175,0.9262283444404602,2.695317029953003,0.1103277429938316,0.8493645787239075,0.8493645787239075,0.0,349.64556884765625,328.0,60881.3828125,0.0,4872.61865234375,1.0,278.8409729003906,282.9456787109375,295.85546875,299.7420654296875,293.1499938964844,293.1499938964844,279.1499938964844,39236.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398953914642334,1.0,0.0,0.0,3.5428738594055176,3.542897224426269,8.375382662961783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.4453125,0.0,1440.7252197265625,1895.4371337890625,0.0,3771.493896484375,0.8853858113288879,1.0,0.0,3.0,1.0,0.0
18202200,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7175462245941162,0.3739382922649383,0.3450500965118408,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8531329035758972,0.6475919485092163,0.6200874447822571,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8595995903015137,0.6637133955955505,0.4686994254589081,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7632463574409485,0.4574293196201324,0.4417296350002289,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.623782217502594,0.2432274371385574,1.1398369073867798,284.9505310058594,284.95001220703125,302.04998779296875,292.882080078125,298.4045104980469,297.1495361328125,284.9512634277344,1.0,0.7486122846603394,0.3446276783943176,0.3446276783943176,1.0,1.0,-3.6215453147888175,0.9262283444404602,2.695317029953003,0.1103277429938316,0.8493645787239075,0.8493645787239075,0.0,349.64556884765625,328.0,60881.3828125,0.0,4872.61865234375,1.0,278.8409729003906,282.9456787109375,295.85546875,299.7420654296875,293.1499938964844,293.1499938964844,279.1499938964844,39236.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398953914642334,1.0,0.0,0.0,3.5428738594055176,3.542897224426269,8.375382662961783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.4453125,0.0,1440.7252197265625,1895.4371337890625,0.0,3771.493896484375,0.8853858113288879,1.0,0.0,3.0,1.0,0.0
18202260,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7223081588745117,0.3744097054004669,0.3449111878871918,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8586872220039368,0.64729243516922,0.6191803216934204,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8662974238395691,0.6657796502113342,0.469675749540329,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7686911821365356,0.4580574333667755,0.4417212605476379,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.6278778314590454,0.2437108904123306,1.139298915863037,285.078857421875,284.95001220703125,302.04998779296875,292.86199951171875,298.40972900390625,297.15771484375,285.0787048339844,1.0,0.7433837056159973,0.3444485962390899,0.3444485962390899,1.0,1.0,-3.6207971572875977,0.9254075288772584,2.69538950920105,0.1095887348055839,0.9942293167114258,0.9942293167114258,0.0,338.57196044921875,316.0,59861.81640625,0.0,4802.01318359375,1.0,279.14208984375,283.10430908203125,295.8346862792969,299.6407165527344,293.1499938964844,293.1499938964844,278.8500061035156,30078.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320269227027892,1.0,0.0,0.0,3.6104776859283447,3.61050009727478,8.698063993506366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.5068359375,0.0,1445.8148193359375,1895.4371337890625,0.0,3699.706298828125,0.8894602656364441,1.0,0.0,3.0,1.0,0.0
18202320,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7223081588745117,0.3744097054004669,0.3449111878871918,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8586872220039368,0.64729243516922,0.6191803216934204,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8662974238395691,0.6657796502113342,0.469675749540329,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7686911821365356,0.4580574333667755,0.4417212605476379,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.6278778314590454,0.2437108904123306,1.139298915863037,285.078857421875,284.95001220703125,302.04998779296875,292.86199951171875,298.40972900390625,297.15771484375,285.0787048339844,1.0,0.7433837056159973,0.3444485962390899,0.3444485962390899,1.0,1.0,-3.6207971572875977,0.9254075288772584,2.69538950920105,0.1095887348055839,0.9942293167114258,0.9942293167114258,0.0,338.57196044921875,316.0,59861.81640625,0.0,4802.01318359375,1.0,279.14208984375,283.10430908203125,295.8346862792969,299.6407165527344,293.1499938964844,293.1499938964844,278.8500061035156,30078.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320269227027892,1.0,0.0,0.0,3.6104776859283447,3.61050009727478,8.698063993506366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.5068359375,0.0,1445.8148193359375,1895.4371337890625,0.0,3699.706298828125,0.8894602656364441,1.0,0.0,3.0,1.0,0.0
18202380,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7267056107521057,0.3736020028591156,0.3441906869411468,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.864133358001709,0.6455668807029724,0.6176281571388245,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8728058338165283,0.6660881042480469,0.4699901342391968,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7740703821182251,0.4576826393604278,0.4413052201271057,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.6319657564163208,0.2437152862548828,1.1382708549499512,284.9171142578125,284.95001220703125,302.04998779296875,292.8397827148437,298.4073181152344,297.156005859375,284.91632080078125,1.0,0.7377561926841736,0.3442694842815399,0.3442694842815399,1.0,1.0,-3.6167190074920654,0.9235796928405762,2.69313907623291,0.108856663107872,0.9036225080490112,0.9036225080490112,0.0,327.6688232421875,304.0,61022.26171875,0.0,4723.1015625,1.0,278.8572692871094,282.9111633300781,295.8713073730469,299.82293701171875,293.1499938964844,293.1499938964844,278.54998779296875,34268.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418475031852722,1.0,0.0,0.0,3.5996248722076416,3.5996482372283936,8.645851607980148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.41796875,0.0,1465.0662841796875,1895.4371337890625,0.0,3789.230224609375,0.8918930292129517,1.0,0.0,3.0,1.0,0.0
18202440,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7267056107521057,0.3736020028591156,0.3441906869411468,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.864133358001709,0.6455668807029724,0.6176281571388245,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8728058338165283,0.6660881042480469,0.4699901342391968,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7740703821182251,0.4576826393604278,0.4413052201271057,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.6319657564163208,0.2437152862548828,1.1382708549499512,284.9171142578125,284.95001220703125,302.04998779296875,292.8397827148437,298.4073181152344,297.156005859375,284.91632080078125,1.0,0.7377561926841736,0.3442694842815399,0.3442694842815399,1.0,1.0,-3.6167190074920654,0.9235796928405762,2.69313907623291,0.108856663107872,0.9036225080490112,0.9036225080490112,0.0,327.6688232421875,304.0,61022.26171875,0.0,4723.1015625,1.0,278.8572692871094,282.9111633300781,295.8713073730469,299.82293701171875,293.1499938964844,293.1499938964844,278.54998779296875,34268.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418475031852722,1.0,0.0,0.0,3.5996248722076416,3.5996482372283936,8.645851607980148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.41796875,0.0,1465.0662841796875,1895.4371337890625,0.0,3789.230224609375,0.8918930292129517,1.0,0.0,3.0,1.0,0.0
18202500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.7285099625587463,0.3727962374687195,0.3434086143970489,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.8664954900741577,0.6442093253135681,0.6163243055343628,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.8756784796714783,0.6657121777534485,0.4697146117687225,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.7764154076576233,0.4571039080619812,0.4406942129135132,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.6337243914604187,0.2434626221656799,1.1366132497787476,284.80322265625,284.95001220703125,302.04998779296875,292.8279113769531,298.40350341796875,297.1519470214844,284.8008728027344,1.0,0.7346214652061462,0.3441799283027649,0.3441799283027649,1.0,1.0,-3.611153364181519,0.921592891216278,2.689560413360596,0.1081705093383789,0.798039972782135,0.798039972782135,0.0,322.46173095703125,304.0,61783.1640625,0.0,4675.36572265625,1.0,278.6019897460937,282.7738647460937,295.87945556640625,299.9515075683594,293.1499938964844,293.1499938964844,278.54998779296875,42145.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481047987937928,1.0,0.0,0.0,3.5464320182800293,3.5464560985565186,8.392213999286469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.3056640625,0.0,1465.648193359375,1895.4371337890625,0.0,3845.872802734375,0.8893200755119324,1.0,0.0,3.0,1.0,0.0
18202560,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.7302148342132568,0.3719960153102875,0.3424605429172516,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8687772750854492,0.6428287029266357,0.6147950291633606,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.878471851348877,0.6653408408164978,0.469264805316925,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.7786725163459778,0.4564836621284485,0.4398977756500244,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.6353921294212341,0.2431549429893493,1.134337306022644,284.81719970703125,284.95001220703125,302.04998779296875,292.81561279296875,298.3993530273437,297.14776611328125,284.8191223144531,1.0,0.731284499168396,0.3440536856651306,0.3440536856651306,1.0,1.0,-3.603936672210693,0.9189942479133606,2.684942483901977,0.1072024777531623,0.759514570236206,0.759514570236206,0.0,317.2577819824219,292.0,61417.47265625,0.0,4623.208984375,1.0,278.5585327148437,282.7923889160156,295.8421325683594,299.8428955078125,293.1499938964844,293.1499938964844,278.8500061035156,50614.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496437311172484,1.0,0.0,0.0,3.463961124420166,3.463986158370972,8.006437610674766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.6962890625,0.0,1439.6513671875,1895.4371337890625,0.0,3859.751953125,0.8823282718658447,1.0,0.0,3.0,1.0,0.0
18202620,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7353296279907227,0.3718009889125824,0.3414945006370544,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8752992749214172,0.6416450142860413,0.6128050088882446,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8861619234085083,0.666412889957428,0.4693150222301483,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7849463224411011,0.4564020335674286,0.439042866230011,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.640042245388031,0.2432191967964172,1.1315094232559204,284.9532165527344,284.95001220703125,302.04998779296875,292.7898254394531,298.3993225097656,297.14990234375,284.9540405273437,1.0,0.7246971726417542,0.3438011705875397,0.3438011705875397,1.0,1.0,-3.595996379852295,0.9157704710960388,2.680225849151612,0.1055935621261596,0.8243865370750427,0.8243865370750427,0.0,305.3333435058594,280.0,60225.9921875,0.0,4527.99755859375,1.0,278.8414611816406,282.9604797363281,295.7613525390625,299.6078796386719,293.1499938964844,293.1499938964844,279.1499938964844,41325.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403795003890992,1.0,0.0,0.0,3.4922008514404297,3.4922244548797607,8.13751398709428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.880859375,0.0,1402.718994140625,1895.4371337890625,0.0,3775.895263671875,0.8768019676208496,1.0,0.0,3.0,1.0,0.0
18202680,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7353296279907227,0.3718009889125824,0.3414945006370544,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8752992749214172,0.6416450142860413,0.6128050088882446,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8861619234085083,0.666412889957428,0.4693150222301483,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7849463224411011,0.4564020335674286,0.439042866230011,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.640042245388031,0.2432191967964172,1.1315094232559204,284.9532165527344,284.95001220703125,302.04998779296875,292.7898254394531,298.3993225097656,297.14990234375,284.9540405273437,1.0,0.7246971726417542,0.3438011705875397,0.3438011705875397,1.0,1.0,-3.595996379852295,0.9157704710960388,2.680225849151612,0.1055935621261596,0.8243865370750427,0.8243865370750427,0.0,305.3333435058594,280.0,60225.9921875,0.0,4527.99755859375,1.0,278.8414611816406,282.9604797363281,295.7613525390625,299.6078796386719,293.1499938964844,293.1499938964844,279.1499938964844,41325.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403795003890992,1.0,0.0,0.0,3.4922008514404297,3.4922244548797607,8.13751398709428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.880859375,0.0,1402.718994140625,1895.4371337890625,0.0,3775.895263671875,0.8768019676208496,1.0,0.0,3.0,1.0,0.0
18202740,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7421072721481323,0.3723440766334533,0.3413858413696289,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8837655186653137,0.6413747668266296,0.6118919253349304,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.895843505859375,0.6683827042579651,0.4701975882053375,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7929996252059937,0.4570670127868652,0.4390290081501007,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.6462214589118958,0.243848368525505,1.1314008235931396,285.0744323730469,284.95001220703125,302.04998779296875,292.7626647949219,298.4044189453125,297.1582946777344,285.0745849609375,1.0,0.7185642719268799,0.3435486555099487,0.3435486555099487,1.0,1.0,-3.595675230026245,0.9148655533790588,2.680809736251831,0.10469451546669,0.9644540548324584,0.9644540548324584,0.0,292.52978515625,268.0,59261.79296875,0.0,4448.5009765625,1.0,279.1404724121094,283.11138916015625,295.736328125,299.504638671875,293.1499938964844,293.1499938964844,278.8500061035156,30784.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326604604721068,1.0,0.0,0.0,3.565850257873535,3.565872430801392,8.484367981509422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.619140625,0.0,1403.426513671875,1895.4371337890625,0.0,3705.503173828125,0.8802528381347656,1.0,0.0,3.0,1.0,0.0
18202800,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7421072721481323,0.3723440766334533,0.3413858413696289,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8837655186653137,0.6413747668266296,0.6118919253349304,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.895843505859375,0.6683827042579651,0.4701975882053375,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7929996252059937,0.4570670127868652,0.4390290081501007,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.6462214589118958,0.243848368525505,1.1314008235931396,285.0744323730469,284.95001220703125,302.04998779296875,292.7626647949219,298.4044189453125,297.1582946777344,285.0745849609375,1.0,0.7185642719268799,0.3435486555099487,0.3435486555099487,1.0,1.0,-3.595675230026245,0.9148655533790588,2.680809736251831,0.10469451546669,0.9644540548324584,0.9644540548324584,0.0,292.52978515625,268.0,59261.79296875,0.0,4448.5009765625,1.0,279.1404724121094,283.11138916015625,295.736328125,299.504638671875,293.1499938964844,293.1499938964844,278.8500061035156,30784.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326604604721068,1.0,0.0,0.0,3.565850257873535,3.565872430801392,8.484367981509422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.619140625,0.0,1403.426513671875,1895.4371337890625,0.0,3705.503173828125,0.8802528381347656,1.0,0.0,3.0,1.0,0.0
18202860,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.748349130153656,0.3716045022010803,0.3406785428524017,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8916673064231873,0.6396853923797607,0.6103175282478333,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9048435091972352,0.6685813069343567,0.4704011678695678,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8005368113517761,0.4567154049873352,0.4385891854763031,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.6522251963615417,0.2439665347337722,1.1307154893875122,284.9194641113281,284.95001220703125,302.04998779296875,292.734375,298.4027709960937,297.1574401855469,284.9188232421875,1.0,0.7124068140983582,0.3433930873870849,0.3433930873870849,1.0,1.0,-3.5918359756469727,0.9131799340248108,2.6786558628082275,0.1040443107485771,0.8776347637176514,0.8776347637176514,0.0,280.7976989746094,256.0,60356.26171875,0.0,4366.07275390625,1.0,278.8576354980469,282.9258728027344,295.7665100097656,299.6771850585937,293.1499938964844,293.1499938964844,279.1499938964844,35521.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425817728042604,1.0,0.0,0.0,3.5475642681121826,3.5475871562957764,8.397573765250854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.1279296875,0.0,1418.6826171875,1895.4371337890625,0.0,3795.89404296875,0.8817656636238098,1.0,0.0,3.0,1.0,0.0
18202920,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.748349130153656,0.3716045022010803,0.3406785428524017,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8916673064231873,0.6396853923797607,0.6103175282478333,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9048435091972352,0.6685813069343567,0.4704011678695678,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8005368113517761,0.4567154049873352,0.4385891854763031,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.6522251963615417,0.2439665347337722,1.1307154893875122,284.9194641113281,284.95001220703125,302.04998779296875,292.734375,298.4027709960937,297.1574401855469,284.9188232421875,1.0,0.7124068140983582,0.3433930873870849,0.3433930873870849,1.0,1.0,-3.5918359756469727,0.9131799340248108,2.6786558628082275,0.1040443107485771,0.8776347637176514,0.8776347637176514,0.0,280.7976989746094,256.0,60356.26171875,0.0,4366.07275390625,1.0,278.8576354980469,282.9258728027344,295.7665100097656,299.6771850585937,293.1499938964844,293.1499938964844,279.1499938964844,35521.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425817728042604,1.0,0.0,0.0,3.5475642681121826,3.5475871562957764,8.397573765250854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.1279296875,0.0,1418.6826171875,1895.4371337890625,0.0,3795.89404296875,0.8817656636238098,1.0,0.0,3.0,1.0,0.0
18202980,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7550406455993652,0.371456503868103,0.3398290276527405,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9000436663627625,0.6386049389839172,0.608523964881897,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.91498863697052,0.6695678234100342,0.4704564809799194,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8083901405334473,0.4567564129829407,0.4379352629184723,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6586060523986816,0.2442527860403061,1.129202127456665,285.04150390625,284.95001220703125,302.04998779296875,292.7052917480469,298.4034423828125,297.1597900390625,285.0412902832031,1.0,0.7059904932975769,0.3432374894618988,0.3432374894618988,1.0,1.0,-3.586106061935425,0.9109415411949158,2.6751644611358643,0.1029723659157753,0.9939808249473572,0.9939808249473572,0.0,269.0113830566406,244.0,59265.5078125,0.0,4278.4638671875,1.0,279.1424255371094,283.0791015625,295.68865966796875,299.4714050292969,293.1499938964844,293.1499938964844,278.8500061035156,29735.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361996054649352,1.0,0.0,0.0,3.597816705703736,3.597839117050171,8.637167638880783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.5537109375,0.0,1429.6845703125,1895.4371337890625,0.0,3737.83251953125,0.8861857056617737,1.0,0.0,3.0,1.0,0.0
18203040,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7550406455993652,0.371456503868103,0.3398290276527405,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9000436663627625,0.6386049389839172,0.608523964881897,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.91498863697052,0.6695678234100342,0.4704564809799194,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8083901405334473,0.4567564129829407,0.4379352629184723,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6586060523986816,0.2442527860403061,1.129202127456665,285.04150390625,284.95001220703125,302.04998779296875,292.7052917480469,298.4034423828125,297.1597900390625,285.0412902832031,1.0,0.7059904932975769,0.3432374894618988,0.3432374894618988,1.0,1.0,-3.586106061935425,0.9109415411949158,2.6751644611358643,0.1029723659157753,0.9939808249473572,0.9939808249473572,0.0,269.0113830566406,244.0,59265.5078125,0.0,4278.4638671875,1.0,279.1424255371094,283.0791015625,295.68865966796875,299.4714050292969,293.1499938964844,293.1499938964844,278.8500061035156,29735.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361996054649352,1.0,0.0,0.0,3.597816705703736,3.597839117050171,8.637167638880783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.5537109375,0.0,1429.6845703125,1895.4371337890625,0.0,3737.83251953125,0.8861857056617737,1.0,0.0,3.0,1.0,0.0
18203100,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.758870005607605,0.3711460530757904,0.3395484387874603,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9047605991363524,0.6378061175346375,0.6077986359596252,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.920867681503296,0.6697086691856384,0.4706179499626159,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8126122355461121,0.4565997719764709,0.4377391040325165,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.6622347831726074,0.2443201243877411,1.128859281539917,284.9152526855469,284.95001220703125,302.04998779296875,292.6905212402344,298.40283203125,297.1596374511719,284.9097595214844,1.0,0.702833890914917,0.3431597054004669,0.3431597054004669,1.0,1.0,-3.5844476222991943,0.9101848602294922,2.674262762069702,0.1026501506567001,0.921071469783783,0.921071469783783,0.0,262.99139404296875,244.0,60314.03125,0.0,4237.17919921875,1.0,278.8990783691406,282.92352294921875,295.7249450683594,299.6690979003906,293.1499938964844,293.1499938964844,278.8500061035156,31832.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423392415046692,1.0,0.0,0.0,3.5957136154174805,3.595736503601074,8.62707338455948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.3603515625,0.0,1442.89013671875,1895.4371337890625,0.0,3793.693115234375,0.8880241513252258,1.0,0.0,3.0,1.0,0.0
18203160,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7621581554412842,0.3704932332038879,0.3388732373714447,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9090539813041688,0.6366103887557983,0.6066035628318787,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9260849952697754,0.6693553924560547,0.4703420996665954,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8162345290184021,0.4561338126659393,0.437199056148529,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6654585599899292,0.2441944777965545,1.1276352405548096,284.8826599121094,284.95001220703125,302.04998779296875,292.6756591796875,298.4000549316406,297.15692138671875,284.8822326660156,1.0,0.6995032429695129,0.343068778514862,0.343068778514862,1.0,1.0,-3.579749822616577,0.908463418483734,2.6712863445281982,0.1020476520061492,0.8807307481765747,0.8807307481765747,0.0,257.4388122558594,232.0,60317.30078125,0.0,4190.755859375,1.0,278.8573913574219,282.8910522460937,295.7060241699219,299.6170349121094,293.1499938964844,293.1499938964844,279.1499938964844,35525.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453909397125244,1.0,0.0,0.0,3.5750932693481445,3.5751163959503174,8.528409125574399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.0322265625,0.0,1447.9415283203125,1895.4371337890625,0.0,3821.3466796875,0.8878818154335022,1.0,0.0,3.0,1.0,0.0
18203220,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7702130079269409,0.3702785670757293,0.3379332423210144,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.919815182685852,0.6354197859764099,0.6046668887138367,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9383742213249208,0.6700879335403442,0.4701882302761078,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8245905637741089,0.456062376499176,0.4364056587219238,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6730935573577881,0.2444135993719101,1.1257083415985107,285.010498046875,284.95001220703125,302.04998779296875,292.645751953125,298.39990234375,297.1584167480469,285.0103759765625,1.0,0.692802906036377,0.3428869545459747,0.3428869545459747,1.0,1.0,-3.5728204250335693,0.9057790637016296,2.667041301727295,0.100760780274868,0.978821337223053,0.978821337223053,0.0,245.5807647705078,220.0,59159.99609375,0.0,4100.1376953125,1.0,279.1426086425781,283.05108642578125,295.6260986328125,299.4024353027344,293.1499938964844,293.1499938964844,278.8500061035156,30629.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383110404014589,1.0,0.0,0.0,3.617091655731201,3.617114305496216,8.72996110956592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.7607421875,0.0,1457.0404052734375,1895.4371337890625,0.0,3757.076171875,0.8915820121765137,1.0,0.0,3.0,1.0,0.0
18203280,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7702130079269409,0.3702785670757293,0.3379332423210144,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.919815182685852,0.6354197859764099,0.6046668887138367,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9383742213249208,0.6700879335403442,0.4701882302761078,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8245905637741089,0.456062376499176,0.4364056587219238,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6730935573577881,0.2444135993719101,1.1257083415985107,285.010498046875,284.95001220703125,302.04998779296875,292.645751953125,298.39990234375,297.1584167480469,285.0103759765625,1.0,0.692802906036377,0.3428869545459747,0.3428869545459747,1.0,1.0,-3.5728204250335693,0.9057790637016296,2.667041301727295,0.100760780274868,0.978821337223053,0.978821337223053,0.0,245.5807647705078,220.0,59159.99609375,0.0,4100.1376953125,1.0,279.1426086425781,283.05108642578125,295.6260986328125,299.4024353027344,293.1499938964844,293.1499938964844,278.8500061035156,30629.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383110404014589,1.0,0.0,0.0,3.617091655731201,3.617114305496216,8.72996110956592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.7607421875,0.0,1457.0404052734375,1895.4371337890625,0.0,3757.076171875,0.8915820121765137,1.0,0.0,3.0,1.0,0.0
18203340,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7789981961250305,0.3693248331546783,0.3369629383087158,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9317476749420166,0.6334165334701538,0.6027074456214905,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9511370062828064,0.6697595119476318,0.4699651300907135,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8335020542144775,0.4554128050804138,0.4356188178062439,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6814634799957275,0.2443495392799377,1.1240286827087402,284.8613586425781,284.95001220703125,302.04998779296875,292.6158752441406,298.3966369628906,297.15582275390625,284.861328125,1.0,0.686102569103241,0.3427051305770874,0.3427051305770874,1.0,1.0,-3.5660715103149414,0.903140127658844,2.662931442260742,0.0997278466820716,0.853486955165863,0.853486955165863,0.0,233.88043212890625,208.0,60105.828125,0.0,4011.264404296875,1.0,278.8573608398437,282.8746032714844,295.6431884765625,299.5409240722656,293.1499938964844,293.1499938964844,279.1499938964844,38204.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469877481460572,1.0,0.0,0.0,3.576301097869873,3.576324701309204,8.534173048246885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.2294921875,0.0,1468.8719482421875,1895.4371337890625,0.0,3835.784912109375,0.891377329826355,1.0,0.0,3.0,1.0,0.0
18203400,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7789981961250305,0.3693248331546783,0.3369629383087158,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9317476749420166,0.6334165334701538,0.6027074456214905,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9511370062828064,0.6697595119476318,0.4699651300907135,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8335020542144775,0.4554128050804138,0.4356188178062439,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6814634799957275,0.2443495392799377,1.1240286827087402,284.8613586425781,284.95001220703125,302.04998779296875,292.6158752441406,298.3966369628906,297.15582275390625,284.861328125,1.0,0.686102569103241,0.3427051305770874,0.3427051305770874,1.0,1.0,-3.5660715103149414,0.903140127658844,2.662931442260742,0.0997278466820716,0.853486955165863,0.853486955165863,0.0,233.88043212890625,208.0,60105.828125,0.0,4011.264404296875,1.0,278.8573608398437,282.8746032714844,295.6431884765625,299.5409240722656,293.1499938964844,293.1499938964844,279.1499938964844,38204.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469877481460572,1.0,0.0,0.0,3.576301097869873,3.576324701309204,8.534173048246885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.2294921875,0.0,1468.8719482421875,1895.4371337890625,0.0,3835.784912109375,0.891377329826355,1.0,0.0,3.0,1.0,0.0
