time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203460,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7890866994857788,0.3691703081130981,0.3360714912414551,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9451190233230592,0.632287323474884,0.6008216142654419,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9646422863006592,0.670488715171814,0.4697990417480469,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8436508774757385,0.4553754031658172,0.4348474144935608,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6909143924713135,0.2446064949035644,1.1222175359725952,284.9927673339844,284.95001220703125,302.04998779296875,292.5862731933594,298.3973083496094,297.1579284667969,284.9927978515625,1.0,0.6792593598365784,0.3426128029823303,0.3426128029823303,1.0,1.0,-3.5594124794006348,0.9008172154426576,2.658595323562622,0.0987102836370468,0.941687822341919,0.941687822341919,0.0,221.87808227539065,196.0,58934.1640625,0.0,3921.134765625,1.0,279.142578125,283.0381774902344,295.5643005371094,299.3255920410156,293.1499938964844,293.1499938964844,278.8500061035156,32549.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394027590751648,1.0,0.0,0.0,3.614911556243897,3.614934682846069,8.719441666471539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.8154296875,0.0,1468.9090576171875,1895.4371337890625,0.0,3767.0126953125,0.8933555483818054,1.0,0.0,3.0,1.0,0.0
18203520,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7890866994857788,0.3691703081130981,0.3360714912414551,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9451190233230592,0.632287323474884,0.6008216142654419,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9646422863006592,0.670488715171814,0.4697990417480469,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8436508774757385,0.4553754031658172,0.4348474144935608,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6909143924713135,0.2446064949035644,1.1222175359725952,284.9927673339844,284.95001220703125,302.04998779296875,292.5862731933594,298.3973083496094,297.1579284667969,284.9927978515625,1.0,0.6792593598365784,0.3426128029823303,0.3426128029823303,1.0,1.0,-3.5594124794006348,0.9008172154426576,2.658595323562622,0.0987102836370468,0.941687822341919,0.941687822341919,0.0,221.87808227539065,196.0,58934.1640625,0.0,3921.134765625,1.0,279.142578125,283.0381774902344,295.5643005371094,299.3255920410156,293.1499938964844,293.1499938964844,278.8500061035156,32549.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394027590751648,1.0,0.0,0.0,3.614911556243897,3.614934682846069,8.719441666471539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.8154296875,0.0,1468.9090576171875,1895.4371337890625,0.0,3767.0126953125,0.8933555483818054,1.0,0.0,3.0,1.0,0.0
18203580,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8000956773757935,0.3683004975318908,0.3351528942584991,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.958978533744812,0.6303787231445312,0.5989196300506592,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9779462814331056,0.6701890826225281,0.469574511051178,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8549529314041138,0.4547878205776214,0.4340959191322326,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.701250433921814,0.2446014285087585,1.1207283735275269,284.8597717285156,284.95001220703125,302.04998779296875,292.5572509765625,298.3949584960937,297.156005859375,284.8602905273437,1.0,0.6724585890769958,0.3425204753875732,0.3425204753875732,1.0,1.0,-3.553064346313477,0.8985880613327026,2.6544764041900635,0.0979594811797142,0.8195587396621704,0.8195587396621704,0.0,210.08428955078125,199.0,59748.81640625,0.0,3833.363525390625,1.0,278.8575134277344,282.8800354003906,295.5820007324219,299.45733642578125,293.1499938964844,293.1499938964844,279.1499938964844,42069.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476303458213806,1.0,0.0,0.0,3.549485206604004,3.549509286880493,8.406670986005338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.11328125,0.0,1468.3499755859375,1895.4371337890625,0.0,3841.58935546875,0.8901933431625366,1.0,0.0,3.0,1.0,0.0
18203640,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8000956773757935,0.3683004975318908,0.3351528942584991,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.958978533744812,0.6303787231445312,0.5989196300506592,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9779462814331056,0.6701890826225281,0.469574511051178,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8549529314041138,0.4547878205776214,0.4340959191322326,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.701250433921814,0.2446014285087585,1.1207283735275269,284.8597717285156,284.95001220703125,302.04998779296875,292.5572509765625,298.3949584960937,297.156005859375,284.8602905273437,1.0,0.6724585890769958,0.3425204753875732,0.3425204753875732,1.0,1.0,-3.553064346313477,0.8985880613327026,2.6544764041900635,0.0979594811797142,0.8195587396621704,0.8195587396621704,0.0,210.08428955078125,199.0,59748.81640625,0.0,3833.363525390625,1.0,278.8575134277344,282.8800354003906,295.5820007324219,299.45733642578125,293.1499938964844,293.1499938964844,279.1499938964844,42069.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476303458213806,1.0,0.0,0.0,3.549485206604004,3.549509286880493,8.406670986005338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.11328125,0.0,1468.3499755859375,1895.4371337890625,0.0,3841.58935546875,0.8901933431625366,1.0,0.0,3.0,1.0,0.0
18203700,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8028802871704102,0.3681293129920959,0.3346710801124573,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9622922539711,0.629715085029602,0.5979275703430176,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9812201857566832,0.6703755259513855,0.4693909585475921,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.857939600944519,0.4546863138675689,0.4337004125118255,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7039819955825806,0.2446857243776321,1.1200827360153198,284.9737854003906,284.95001220703125,302.04998779296875,292.54302978515625,298.3948059082031,297.1563415527344,284.97705078125,1.0,0.6707411408424377,0.3424743115901947,0.3424743115901947,1.0,1.0,-3.5498082637786865,0.8974562287330627,2.652352094650269,0.0974053889513015,0.8840247988700867,0.8840247988700867,0.0,206.9999237060547,199.0,58754.04296875,0.0,3806.452392578125,1.0,279.0990905761719,283.0210266113281,295.5154113769531,299.2287292480469,293.1499938964844,293.1499938964844,279.1499938964844,37471.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420731663703918,1.0,0.0,0.0,3.5697529315948486,3.56977653503418,8.50295009513502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.9111328125,0.0,1456.47802734375,1895.4371337890625,0.0,3791.27880859375,0.8893901705741882,1.0,0.0,3.0,1.0,0.0
18203760,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8051472902297974,0.3682142198085785,0.3345955312252044,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9647915363311768,0.6293501853942871,0.5974119901657104,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.98377126455307,0.6708944439888,0.4696179032325744,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8603101968765259,0.4548194706439972,0.4336675703525543,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7061766386032104,0.2449216693639755,1.12049663066864,284.99285888671875,284.95001220703125,302.04998779296875,292.529052734375,298.39630126953125,297.1586303710937,284.9930419921875,1.0,0.6697644591331482,0.342432290315628,0.342432290315628,1.0,1.0,-3.549823045730591,0.8973309993743896,2.652492046356201,0.0971669182181358,0.9087151885032654,0.9087151885032654,0.0,204.89846801757807,202.0,58639.20703125,0.0,3793.756591796875,1.0,279.1427307128906,283.0438232421875,295.5050354003906,299.2454833984375,293.1499938964844,293.1499938964844,278.8500061035156,34459.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939652144908905,1.0,0.0,0.0,3.591510534286499,3.591533660888672,8.606916708231438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.2021484375,0.0,1457.724853515625,1895.4371337890625,0.0,3769.281494140625,0.8903860449790955,1.0,0.0,3.0,1.0,0.0
18203820,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8057654500007629,0.3673418164253235,0.3340692520141601,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9652473330497742,0.6274945735931396,0.5959671139717102,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9848260879516602,0.6704310178756714,0.4695919156074524,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8611846566200256,0.4542480707168579,0.4333461225032806,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7072456479072571,0.2449213415384292,1.1210390329360962,284.87420654296875,284.95001220703125,302.04998779296875,292.50201416015625,298.3943786621094,297.15679931640625,284.8748474121094,1.0,0.669031023979187,0.3423482477664947,0.3423482477664947,1.0,1.0,-3.5476951599121094,0.8964154124259949,2.651279926300049,0.0967450588941574,0.8004699945449829,0.8004699945449829,0.0,203.8665771484375,205.0,59430.35546875,0.0,3782.14990234375,1.0,278.8586120605469,282.900146484375,295.5251159667969,299.3783264160156,293.1499938964844,293.1499938964844,279.1499938964844,44306.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476759433746338,1.0,0.0,0.0,3.5138134956359863,3.513837575912476,8.238548616645858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.23046875,0.0,1446.69580078125,1895.4371337890625,0.0,3842.0009765625,0.8851937055587769,1.0,0.0,3.0,1.0,0.0
18203880,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8057654500007629,0.3673418164253235,0.3340692520141601,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9652473330497742,0.6274945735931396,0.5959671139717102,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9848260879516602,0.6704310178756714,0.4695919156074524,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8611846566200256,0.4542480707168579,0.4333461225032806,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7072456479072571,0.2449213415384292,1.1210390329360962,284.87420654296875,284.95001220703125,302.04998779296875,292.50201416015625,298.3943786621094,297.15679931640625,284.8748474121094,1.0,0.669031023979187,0.3423482477664947,0.3423482477664947,1.0,1.0,-3.5476951599121094,0.8964154124259949,2.651279926300049,0.0967450588941574,0.8004699945449829,0.8004699945449829,0.0,203.8665771484375,205.0,59430.35546875,0.0,3782.14990234375,1.0,278.8586120605469,282.900146484375,295.5251159667969,299.3783264160156,293.1499938964844,293.1499938964844,279.1499938964844,44306.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476759433746338,1.0,0.0,0.0,3.5138134956359863,3.513837575912476,8.238548616645858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.23046875,0.0,1446.69580078125,1895.4371337890625,0.0,3842.0009765625,0.8851937055587769,1.0,0.0,3.0,1.0,0.0
18203940,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8046718239784241,0.3671946227550506,0.3337036371231079,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9636204838752748,0.6264607310295105,0.5947186946868896,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9840717911720276,0.6709175109863281,0.469677597284317,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8602325916290283,0.4542462825775146,0.4331408143043518,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7066929936408997,0.245197981595993,1.121772050857544,285.0027770996094,284.95001220703125,302.04998779296875,292.47637939453125,298.3953552246094,297.1587219238281,285.003173828125,1.0,0.6692675948143005,0.3422642052173614,0.3422642052173614,1.0,1.0,-3.546481132507324,0.8957885503768921,2.6506927013397217,0.0961635559797287,0.8950158953666687,0.8950158953666687,0.0,204.4996032714844,208.0,58394.92578125,0.0,3782.949462890625,1.0,279.1410522460937,283.0580139160156,295.45343017578125,299.1761169433594,293.1499938964844,293.1499938964844,279.45001220703125,35214.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397905468940736,1.0,0.0,0.0,3.5618720054626465,3.56189489364624,8.465447081107413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.5166015625,0.0,1431.5816650390625,1895.4371337890625,0.0,3770.5400390625,0.8847111463546753,1.0,0.0,3.0,1.0,0.0
18204000,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8046718239784241,0.3671946227550506,0.3337036371231079,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9636204838752748,0.6264607310295105,0.5947186946868896,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9840717911720276,0.6709175109863281,0.469677597284317,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8602325916290283,0.4542462825775146,0.4331408143043518,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7066929936408997,0.245197981595993,1.121772050857544,285.0027770996094,284.95001220703125,302.04998779296875,292.47637939453125,298.3953552246094,297.1587219238281,285.003173828125,1.0,0.6692675948143005,0.3422642052173614,0.3422642052173614,1.0,1.0,-3.546481132507324,0.8957885503768921,2.6506927013397217,0.0961635559797287,0.8950158953666687,0.8950158953666687,0.0,204.4996032714844,208.0,58394.92578125,0.0,3782.949462890625,1.0,279.1410522460937,283.0580139160156,295.45343017578125,299.1761169433594,293.1499938964844,293.1499938964844,279.45001220703125,35214.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397905468940736,1.0,0.0,0.0,3.5618720054626465,3.56189489364624,8.465447081107413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.5166015625,0.0,1431.5816650390625,1895.4371337890625,0.0,3770.5400390625,0.8847111463546753,1.0,0.0,3.0,1.0,0.0
18204060,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.8041101694107056,0.3677166700363159,0.3340681195259094,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.9623919129371644,0.6262320876121521,0.5943658351898193,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.9836990833282472,0.672318696975708,0.4705275297164917,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.859670877456665,0.4548934698104858,0.4336392879486084,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.7065543532371521,0.2459188550710678,1.1246638298034668,285.14288330078125,284.95001220703125,302.04998779296875,292.45245361328125,298.39990234375,297.16522216796875,285.1435852050781,1.0,0.6704951524734497,0.3421079814434051,0.3421079814434051,1.0,1.0,-3.551589012145996,0.8968618512153625,2.6547272205352783,0.0959048047661781,1.0,1.0,0.0,205.4954833984375,211.0,57341.10546875,0.0,3801.837646484375,1.0,279.4418029785156,283.2288818359375,295.4262390136719,299.0700378417969,293.1499938964844,293.1499938964844,279.1499938964844,29473.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321619868278505,1.0,0.0,0.0,3.616930723190308,3.616953372955322,8.72918519689847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.6904296875,0.0,1448.3009033203125,1895.4371337890625,0.0,3700.942138671875,0.8901540637016296,1.0,0.0,3.0,1.0,0.0
18204120,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.8041101694107056,0.3677166700363159,0.3340681195259094,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.9623919129371644,0.6262320876121521,0.5943658351898193,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.9836990833282472,0.672318696975708,0.4705275297164917,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.859670877456665,0.4548934698104858,0.4336392879486084,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.7065543532371521,0.2459188550710678,1.1246638298034668,285.14288330078125,284.95001220703125,302.04998779296875,292.45245361328125,298.39990234375,297.16522216796875,285.1435852050781,1.0,0.6704951524734497,0.3421079814434051,0.3421079814434051,1.0,1.0,-3.551589012145996,0.8968618512153625,2.6547272205352783,0.0959048047661781,1.0,1.0,0.0,205.4954833984375,211.0,57341.10546875,0.0,3801.837646484375,1.0,279.4418029785156,283.2288818359375,295.4262390136719,299.0700378417969,293.1499938964844,293.1499938964844,279.1499938964844,29473.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321619868278505,1.0,0.0,0.0,3.616930723190308,3.616953372955322,8.72918519689847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.6904296875,0.0,1448.3009033203125,1895.4371337890625,0.0,3700.942138671875,0.8901540637016296,1.0,0.0,3.0,1.0,0.0
18204180,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8012247085571289,0.3669453561306,0.333903968334198,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.9585266709327698,0.6246050596237183,0.5934426188468933,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9810003638267516,0.6719199419021606,0.4707871973514557,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8569287657737732,0.4545060396194458,0.4337583184242248,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7045689225196838,0.2460758537054062,1.1269303560256958,284.97021484375,284.95001220703125,302.04998779296875,292.4305419921875,298.3986511230469,297.1643371582031,284.96893310546875,1.0,0.6720306277275085,0.3419517576694488,0.3419517576694488,1.0,1.0,-3.553478240966797,0.8969368934631348,2.656541347503662,0.0956183299422264,0.9851134419441224,0.9851134419441224,0.0,208.0784912109375,214.0,58712.375,0.0,3822.2607421875,1.0,279.1566772460937,283.0201416015625,295.4661865234375,299.2628479003906,293.1499938964844,293.1499938964844,278.8500061035156,30244.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427059888839722,1.0,0.0,0.0,3.635089874267578,3.635112762451172,8.817056027510262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.1875,0.0,1473.7576904296875,1895.4371337890625,0.0,3797.020751953125,0.8951530456542969,1.0,0.0,3.0,1.0,0.0
18204240,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8012247085571289,0.3669453561306,0.333903968334198,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.9585266709327698,0.6246050596237183,0.5934426188468933,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9810003638267516,0.6719199419021606,0.4707871973514557,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8569287657737732,0.4545060396194458,0.4337583184242248,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7045689225196838,0.2460758537054062,1.1269303560256958,284.97021484375,284.95001220703125,302.04998779296875,292.4305419921875,298.3986511230469,297.1643371582031,284.96893310546875,1.0,0.6720306277275085,0.3419517576694488,0.3419517576694488,1.0,1.0,-3.553478240966797,0.8969368934631348,2.656541347503662,0.0956183299422264,0.9851134419441224,0.9851134419441224,0.0,208.0784912109375,214.0,58712.375,0.0,3822.2607421875,1.0,279.1566772460937,283.0201416015625,295.4661865234375,299.2628479003906,293.1499938964844,293.1499938964844,278.8500061035156,30244.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427059888839722,1.0,0.0,0.0,3.635089874267578,3.635112762451172,8.817056027510262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.1875,0.0,1473.7576904296875,1895.4371337890625,0.0,3797.020751953125,0.8951530456542969,1.0,0.0,3.0,1.0,0.0
18204300,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.7984989285469055,0.3660498261451721,0.333335816860199,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.9551257491111756,0.6232047080993652,0.5924023985862732,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9783429503440856,0.6710096001625061,0.470386266708374,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8543749451637268,0.4538332819938659,0.4333636462688446,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.7024757266044617,0.2458246946334839,1.1267119646072388,284.8387145996094,284.95001220703125,302.04998779296875,292.42041015625,298.3951110839844,297.160400390625,284.83367919921875,1.0,0.6725870966911316,0.3418736159801483,0.3418736159801483,1.0,1.0,-3.5503292083740234,0.8957307934761047,2.6545984745025635,0.0951184928417205,0.8834845423698425,0.8834845423698425,0.0,210.02005004882807,214.0,59719.84375,0.0,3826.084228515625,1.0,278.90057373046875,282.8599853515625,295.4784545898437,299.40625,293.1499938964844,293.1499938964844,278.8500061035156,34345.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497222900390624,1.0,0.0,0.0,3.6176931858062735,3.6177165508270255,8.732865239835519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.337890625,0.0,1485.250244140625,1895.4371337890625,0.0,3860.459716796875,0.8958582878112793,1.0,0.0,3.0,1.0,0.0
18204360,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7952826023101807,0.3650311529636383,0.3325258493423462,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.9511148929595948,0.6216493844985962,0.5910624861717224,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.9751215577125548,0.6699278950691223,0.4697199761867523,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8513823747634888,0.4530098438262939,0.4327173233032226,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.6999219059944153,0.2454361617565155,1.1256279945373535,284.8202514648437,284.95001220703125,302.04998779296875,292.4108581542969,298.3905944824219,297.15545654296875,284.8209228515625,1.0,0.6729506850242615,0.3417748212814331,0.3417748212814331,1.0,1.0,-3.54486346244812,0.893760085105896,2.6511032581329346,0.0943438038229942,0.8291507959365845,0.8291507959365845,0.0,212.1712188720703,217.0,59582.83203125,0.0,3825.3271484375,1.0,278.8578186035156,282.84442138671875,295.4459533691406,299.3189697265625,293.1499938964844,293.1499938964844,279.1499938964844,40769.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522221684455872,1.0,0.0,0.0,3.571083068847656,3.5711073875427246,8.509288136338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.462890625,0.0,1482.0457763671875,1895.4371337890625,0.0,3882.958740234375,0.8933020830154419,1.0,0.0,3.0,1.0,0.0
18204420,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7912619113922119,0.3644276261329651,0.3317184746265411,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9457237124443054,0.6201139092445374,0.5893023014068604,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9710215926170348,0.6697390079498291,0.4692713618278503,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8475875854492188,0.4525243639945984,0.432047039270401,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6966484785079956,0.2452920228242874,1.124644756317139,284.96026611328125,284.95001220703125,302.04998779296875,292.3937683105469,298.3876342773437,297.1531982421875,284.9608459472656,1.0,0.6737624406814575,0.3415772318840027,0.3415772318840027,1.0,1.0,-3.539231538772583,0.8914333581924438,2.6477982997894287,0.0929747074842453,0.8995264172554016,0.8995264172554016,0.0,215.1439971923828,220.0,58386.58984375,0.0,3829.13525390625,1.0,279.14141845703125,283.01690673828125,295.3672790527344,299.0902709960937,293.1499938964844,293.1499938964844,279.45001220703125,35263.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943244993686676,1.0,0.0,0.0,3.5989253520965576,3.5989487171173096,8.642491593491286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.10986328125,0.0,1471.653564453125,1895.4371337890625,0.0,3801.9091796875,0.8930181860923767,1.0,0.0,3.0,1.0,0.0
18204480,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7912619113922119,0.3644276261329651,0.3317184746265411,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9457237124443054,0.6201139092445374,0.5893023014068604,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9710215926170348,0.6697390079498291,0.4692713618278503,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8475875854492188,0.4525243639945984,0.432047039270401,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6966484785079956,0.2452920228242874,1.124644756317139,284.96026611328125,284.95001220703125,302.04998779296875,292.3937683105469,298.3876342773437,297.1531982421875,284.9608459472656,1.0,0.6737624406814575,0.3415772318840027,0.3415772318840027,1.0,1.0,-3.539231538772583,0.8914333581924438,2.6477982997894287,0.0929747074842453,0.8995264172554016,0.8995264172554016,0.0,215.1439971923828,220.0,58386.58984375,0.0,3829.13525390625,1.0,279.14141845703125,283.01690673828125,295.3672790527344,299.0902709960937,293.1499938964844,293.1499938964844,279.45001220703125,35263.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943244993686676,1.0,0.0,0.0,3.5989253520965576,3.5989487171173096,8.642491593491286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.10986328125,0.0,1471.653564453125,1895.4371337890625,0.0,3801.9091796875,0.8930181860923767,1.0,0.0,3.0,1.0,0.0
18204540,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.7896233797073364,0.3647748827934265,0.3319281637668609,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.9430221915245056,0.6196919083595276,0.5887658596038818,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.969347357749939,0.6708434820175171,0.4699095785617828,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.8459645509719849,0.4529534876346588,0.432340145111084,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.6954203844070435,0.2457926869392395,1.126570224761963,285.10406494140625,284.95001220703125,302.04998779296875,292.3795166015625,298.3904724121094,297.1578369140625,285.104736328125,1.0,0.675166666507721,0.3413796424865722,0.3413796424865722,1.0,1.0,-3.542266607284546,0.89173823595047,2.6505284309387207,0.0923769772052764,1.0,1.0,0.0,217.0647430419922,223.0,57280.2265625,0.0,3848.42041015625,1.0,279.44195556640625,283.1922607421875,295.3477478027344,298.9847412109375,293.1499938964844,293.1499938964844,279.1499938964844,29998.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343599677085876,1.0,0.0,0.0,3.648539066314697,3.64856219291687,8.882420274858305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.6083984375,0.0,1486.6546630859375,1895.4371337890625,0.0,3721.0390625,0.8979140520095825,1.0,0.0,3.0,1.0,0.0
18204600,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.7896233797073364,0.3647748827934265,0.3319281637668609,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.9430221915245056,0.6196919083595276,0.5887658596038818,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.969347357749939,0.6708434820175171,0.4699095785617828,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.8459645509719849,0.4529534876346588,0.432340145111084,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.6954203844070435,0.2457926869392395,1.126570224761963,285.10406494140625,284.95001220703125,302.04998779296875,292.3795166015625,298.3904724121094,297.1578369140625,285.104736328125,1.0,0.675166666507721,0.3413796424865722,0.3413796424865722,1.0,1.0,-3.542266607284546,0.89173823595047,2.6505284309387207,0.0923769772052764,1.0,1.0,0.0,217.0647430419922,223.0,57280.2265625,0.0,3848.42041015625,1.0,279.44195556640625,283.1922607421875,295.3477478027344,298.9847412109375,293.1499938964844,293.1499938964844,279.1499938964844,29998.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343599677085876,1.0,0.0,0.0,3.648539066314697,3.64856219291687,8.882420274858305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.6083984375,0.0,1486.6546630859375,1895.4371337890625,0.0,3721.0390625,0.8979140520095825,1.0,0.0,3.0,1.0,0.0
18204660,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7864974737167358,0.3638893365859985,0.3316633403301239,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9385218620300292,0.6179484128952026,0.5877290368080139,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9659639596939088,0.6702166199684143,0.4700095653533935,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8430615663528442,0.4524235129356384,0.4323247969150543,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.6931182742118835,0.2458079010248184,1.1282097101211548,284.9358825683594,284.95001220703125,302.04998779296875,292.368408203125,298.3893127441406,297.15673828125,284.9348449707031,1.0,0.6767090559005737,0.3413028717041015,0.3413028717041015,1.0,1.0,-3.5427892208099365,0.8916386961936951,2.6511504650115967,0.0922137722373008,0.9570432305336,0.9570432305336,0.0,220.0380249023437,226.0,58589.53125,0.0,3867.717041015625,1.0,279.1569519042969,282.98931884765625,295.39910888671875,299.1846618652344,293.1499938964844,293.1499938964844,278.8500061035156,31880.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440041780471802,1.0,0.0,0.0,3.6564621925354,3.656485557556152,8.921040262066526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.48828125,0.0,1509.4888916015625,1895.4371337890625,0.0,3808.789794921875,0.9018673300743104,1.0,0.0,3.0,1.0,0.0
18204720,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7864974737167358,0.3638893365859985,0.3316633403301239,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9385218620300292,0.6179484128952026,0.5877290368080139,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9659639596939088,0.6702166199684143,0.4700095653533935,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8430615663528442,0.4524235129356384,0.4323247969150543,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.6931182742118835,0.2458079010248184,1.1282097101211548,284.9358825683594,284.95001220703125,302.04998779296875,292.368408203125,298.3893127441406,297.15673828125,284.9348449707031,1.0,0.6767090559005737,0.3413028717041015,0.3413028717041015,1.0,1.0,-3.5427892208099365,0.8916386961936951,2.6511504650115967,0.0922137722373008,0.9570432305336,0.9570432305336,0.0,220.0380249023437,226.0,58589.53125,0.0,3867.717041015625,1.0,279.1569519042969,282.98931884765625,295.39910888671875,299.1846618652344,293.1499938964844,293.1499938964844,278.8500061035156,31880.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440041780471802,1.0,0.0,0.0,3.6564621925354,3.656485557556152,8.921040262066526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.48828125,0.0,1509.4888916015625,1895.4371337890625,0.0,3808.789794921875,0.9018673300743104,1.0,0.0,3.0,1.0,0.0
18204780,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.7809650301933289,0.3619759380817413,0.3302584290504455,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.9311152696609496,0.6150181889533997,0.585338294506073,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.9597508311271667,0.6681602597236633,0.4688664674758911,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.838042140007019,0.4509009420871734,0.4312307834625244,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.688722550868988,0.2451126277446746,1.1265671253204346,284.8060302734375,284.95001220703125,302.04998779296875,292.3607177734375,298.38250732421875,297.1490173339844,284.8074645996094,1.0,0.6775996088981628,0.3412261307239532,0.3412261307239532,1.0,1.0,-3.5335638523101807,0.8885934352874756,2.644970417022705,0.0912057384848594,0.7965600490570068,0.7965600490570068,0.0,224.2171630859375,229.0,59296.44140625,0.0,3869.620361328125,1.0,278.8576354980469,282.8365783691406,295.3900451660156,299.2422180175781,293.1499938964844,293.1499938964844,279.1499938964844,45503.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525073766708374,1.0,0.0,0.0,3.559287548065185,3.559312343597412,8.453167197330913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.962890625,0.0,1503.9085693359375,1895.4371337890625,0.0,3885.5224609375,0.8965561985969543,1.0,0.0,3.0,1.0,0.0
18204840,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.7809650301933289,0.3619759380817413,0.3302584290504455,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.9311152696609496,0.6150181889533997,0.585338294506073,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.9597508311271667,0.6681602597236633,0.4688664674758911,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.838042140007019,0.4509009420871734,0.4312307834625244,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.688722550868988,0.2451126277446746,1.1265671253204346,284.8060302734375,284.95001220703125,302.04998779296875,292.3607177734375,298.38250732421875,297.1490173339844,284.8074645996094,1.0,0.6775996088981628,0.3412261307239532,0.3412261307239532,1.0,1.0,-3.5335638523101807,0.8885934352874756,2.644970417022705,0.0912057384848594,0.7965600490570068,0.7965600490570068,0.0,224.2171630859375,229.0,59296.44140625,0.0,3869.620361328125,1.0,278.8576354980469,282.8365783691406,295.3900451660156,299.2422180175781,293.1499938964844,293.1499938964844,279.1499938964844,45503.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525073766708374,1.0,0.0,0.0,3.559287548065185,3.559312343597412,8.453167197330913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.962890625,0.0,1503.9085693359375,1895.4371337890625,0.0,3885.5224609375,0.8965561985969543,1.0,0.0,3.0,1.0,0.0
18204900,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7786661982536316,0.3615378737449646,0.3296563923358917,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9279634952545166,0.6141089200973511,0.5842394232749939,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9571131467819214,0.6678515076637268,0.4684064388275146,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8359403610229492,0.4505298733711242,0.430718332529068,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.6868301630020142,0.2449462115764618,1.1255605220794678,284.9291076660156,284.95001220703125,302.04998779296875,292.3582458496094,298.3807067871094,297.147216796875,284.9324035644531,1.0,0.6779287457466125,0.3411877453327179,0.3411877453327179,1.0,1.0,-3.529128313064575,0.8871305584907532,2.641997814178467,0.0905806496739387,0.8511099219322205,0.8511099219322205,0.0,225.9658660888672,229.0,58266.85546875,0.0,3868.967529296875,1.0,279.09918212890625,282.98663330078125,295.3253173828125,299.0055847167969,293.1499938964844,293.1499938964844,279.1499938964844,41041.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458569288253784,1.0,0.0,0.0,3.571378707885742,3.5714027881622314,8.510696147823182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.994140625,0.0,1484.350341796875,1895.4371337890625,0.0,3825.5625,0.8941381573677063,1.0,0.0,3.0,1.0,0.0
18204960,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7774251699447632,0.361431360244751,0.3295017182826996,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.926080286502838,0.6135724782943726,0.583660364151001,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9556889533996582,0.667985737323761,0.4684279561042785,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8347644209861755,0.4504601061344147,0.4305959045886993,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.68580561876297,0.244983971118927,1.1255956888198853,284.9521484375,284.95001220703125,302.04998779296875,292.35675048828125,298.3807983398437,297.1476135253906,284.95281982421875,1.0,0.678419291973114,0.3411595225334167,0.3411595225334167,1.0,1.0,-3.528160810470581,0.8867504000663757,2.6414103507995605,0.0902922451496124,0.8640996813774109,0.8640996813774109,0.0,227.1410217285156,232.0,58107.65625,0.0,3873.611572265625,1.0,279.1427307128906,283.0144958496094,295.3238830566406,299.0251159667969,293.1499938964844,293.1499938964844,279.45001220703125,38298.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423483610153198,1.0,0.0,0.0,3.5848805904388428,3.584904432296753,8.575169090363488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.71728515625,0.0,1478.80810546875,1895.4371337890625,0.0,3793.77587890625,0.8935249447822571,1.0,0.0,3.0,1.0,0.0
18205020,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.7759907841682434,0.3617674708366394,0.3297235667705536,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.9235697984695436,0.6131599545478821,0.5831589698791504,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9540273547172546,0.6689938902854919,0.4690255522727966,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.8333572745323181,0.45087930560112,0.4308988451957702,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.6847392320632935,0.2454844266176223,1.127560257911682,285.0912170410156,284.95001220703125,302.04998779296875,292.35675048828125,298.3845520019531,297.152587890625,285.0915222167969,1.0,0.6798258423805237,0.3411030769348144,0.3411030769348144,1.0,1.0,-3.5312633514404297,0.8875218033790588,2.643741607666016,0.0901953428983688,1.0,1.0,0.0,229.06997680664065,235.0,57104.875,0.0,3893.09765625,1.0,279.44244384765625,283.1830749511719,295.32147216796875,298.9415588378906,293.1499938964844,293.1499938964844,279.1499938964844,30043.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328107237815856,1.0,0.0,0.0,3.6474568843841553,3.647479772567749,8.877151458364096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.78125,0.0,1485.8028564453125,1895.4371337890625,0.0,3706.877197265625,0.8977624177932739,1.0,0.0,3.0,1.0,0.0
18205080,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.7759907841682434,0.3617674708366394,0.3297235667705536,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.9235697984695436,0.6131599545478821,0.5831589698791504,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9540273547172546,0.6689938902854919,0.4690255522727966,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.8333572745323181,0.45087930560112,0.4308988451957702,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.6847392320632935,0.2454844266176223,1.127560257911682,285.0912170410156,284.95001220703125,302.04998779296875,292.35675048828125,298.3845520019531,297.152587890625,285.0915222167969,1.0,0.6798258423805237,0.3411030769348144,0.3411030769348144,1.0,1.0,-3.5312633514404297,0.8875218033790588,2.643741607666016,0.0901953428983688,1.0,1.0,0.0,229.06997680664065,235.0,57104.875,0.0,3893.09765625,1.0,279.44244384765625,283.1830749511719,295.32147216796875,298.9415588378906,293.1499938964844,293.1499938964844,279.1499938964844,30043.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328107237815856,1.0,0.0,0.0,3.6474568843841553,3.647479772567749,8.877151458364096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.78125,0.0,1485.8028564453125,1895.4371337890625,0.0,3706.877197265625,0.8977624177932739,1.0,0.0,3.0,1.0,0.0
18205140,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7730869650840759,0.3608352243900299,0.3294104635715484,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9192960858345032,0.6113888025283813,0.5820873379707336,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9505025148391724,0.6682143211364746,0.4690123498439789,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8306977152824402,0.4503017961978912,0.430835872888565,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.6826041340827942,0.2454717308282852,1.1290864944458008,284.9296875,284.95001220703125,302.04998779296875,292.36102294921875,298.3838806152344,297.152099609375,284.9286804199219,1.0,0.6813360452651978,0.3410466313362121,0.3410466313362121,1.0,1.0,-3.53135633468628,0.8873668313026428,2.643989562988281,0.0901240110397338,0.9319748282432556,0.9319748282432556,0.0,232.1040954589844,238.0,58368.20703125,0.0,3911.616943359375,1.0,279.1581420898437,282.9877319335937,295.388427734375,299.1561584472656,293.1499938964844,293.1499938964844,278.8500061035156,33164.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420291185379028,1.0,0.0,0.0,3.645264863967896,3.6452884674072266,8.866484790814866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.861328125,0.0,1506.7210693359375,1895.4371337890625,0.0,3790.87890625,0.9008378982543944,1.0,0.0,3.0,1.0,0.0
18205200,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7730869650840759,0.3608352243900299,0.3294104635715484,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9192960858345032,0.6113888025283813,0.5820873379707336,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9505025148391724,0.6682143211364746,0.4690123498439789,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8306977152824402,0.4503017961978912,0.430835872888565,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.6826041340827942,0.2454717308282852,1.1290864944458008,284.9296875,284.95001220703125,302.04998779296875,292.36102294921875,298.3838806152344,297.152099609375,284.9286804199219,1.0,0.6813360452651978,0.3410466313362121,0.3410466313362121,1.0,1.0,-3.53135633468628,0.8873668313026428,2.643989562988281,0.0901240110397338,0.9319748282432556,0.9319748282432556,0.0,232.1040954589844,238.0,58368.20703125,0.0,3911.616943359375,1.0,279.1581420898437,282.9877319335937,295.388427734375,299.1561584472656,293.1499938964844,293.1499938964844,278.8500061035156,33164.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420291185379028,1.0,0.0,0.0,3.645264863967896,3.6452884674072266,8.866484790814866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.861328125,0.0,1506.7210693359375,1895.4371337890625,0.0,3790.87890625,0.9008378982543944,1.0,0.0,3.0,1.0,0.0
18205260,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7679228782653809,0.3587951064109802,0.3279415965080261,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9124351143836976,0.6083621382713318,0.579656183719635,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.9441068768501282,0.665970504283905,0.4677712917327881,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.8260171413421631,0.448634535074234,0.4296608865261078,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.6784168481826782,0.2446058839559555,1.1269901990890503,284.8119201660156,284.95001220703125,302.0492858886719,292.3669738769531,298.37603759765625,297.1436767578125,284.8136291503906,1.0,0.6821602582931519,0.3408982157707214,0.3408982157707214,1.0,1.0,-3.521246910095215,0.8838327527046204,2.63741421699524,0.0889129042625427,0.7788819670677185,0.7788819670677185,0.0,236.3765411376953,241.0,58983.28515625,0.0,3911.6953125,1.0,278.8578796386719,282.8486633300781,295.3934631347656,299.2235717773437,293.1499938964844,293.1499938964844,279.1499938964844,48160.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950014352798462,1.0,0.0,0.0,3.529527187347412,3.5295522212982178,8.312399017995631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.169921875,0.0,1491.2064208984375,1895.4371337890625,0.0,3863.09130859375,0.8933936953544617,1.0,0.0,3.0,1.0,0.0
