time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205320,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7679228782653809,0.3587951064109802,0.3279415965080261,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9124351143836976,0.6083621382713318,0.579656183719635,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.9441068768501282,0.665970504283905,0.4677712917327881,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.8260171413421631,0.448634535074234,0.4296608865261078,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.6784168481826782,0.2446058839559555,1.1269901990890503,284.8119201660156,284.95001220703125,302.0492858886719,292.3669738769531,298.37603759765625,297.1436767578125,284.8136291503906,1.0,0.6821602582931519,0.3408982157707214,0.3408982157707214,1.0,1.0,-3.521246910095215,0.8838327527046204,2.63741421699524,0.0889129042625427,0.7788819670677185,0.7788819670677185,0.0,236.3765411376953,241.0,58983.28515625,0.0,3911.6953125,1.0,278.8578796386719,282.8486633300781,295.3934631347656,299.2235717773437,293.1499938964844,293.1499938964844,279.1499938964844,48160.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950014352798462,1.0,0.0,0.0,3.529527187347412,3.5295522212982178,8.312399017995631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.169921875,0.0,1491.2064208984375,1895.4371337890625,0.0,3863.09130859375,0.8933936953544617,1.0,0.0,3.0,1.0,0.0
18205380,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7641738653182983,0.3578838109970093,0.326939046382904,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.90742164850235,0.6065618991851807,0.5777398347854614,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9394379258155824,0.6653698086738586,0.4671089649200439,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8224889039993286,0.4477984309196472,0.4287413954734802,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6750918626785278,0.2440354973077774,1.1244440078735352,284.9538879394531,284.95001220703125,302.047119140625,292.3717956542969,298.370361328125,297.13848876953125,284.95465087890625,1.0,0.6827461123466492,0.3407497704029083,0.3407497704029083,1.0,1.0,-3.512759208679199,0.8807923197746277,2.6319668292999268,0.0876044332981109,0.8465107679367065,0.8465107679367065,0.0,239.6307067871093,244.0,57785.28125,0.0,3909.76611328125,1.0,279.1410827636719,283.02276611328125,295.3383178710937,299.01788330078125,293.1499938964844,293.1499938964844,279.45001220703125,39915.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395458698272704,1.0,0.0,0.0,3.555776834487915,3.555800676345825,8.436499570052547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.3251953125,0.0,1459.385986328125,1895.4371337890625,0.0,3768.314697265625,0.8890845775604248,1.0,0.0,3.0,1.0,0.0
18205440,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7641738653182983,0.3578838109970093,0.326939046382904,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.90742164850235,0.6065618991851807,0.5777398347854614,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9394379258155824,0.6653698086738586,0.4671089649200439,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8224889039993286,0.4477984309196472,0.4287413954734802,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6750918626785278,0.2440354973077774,1.1244440078735352,284.9538879394531,284.95001220703125,302.047119140625,292.3717956542969,298.370361328125,297.13848876953125,284.95465087890625,1.0,0.6827461123466492,0.3407497704029083,0.3407497704029083,1.0,1.0,-3.512759208679199,0.8807923197746277,2.6319668292999268,0.0876044332981109,0.8465107679367065,0.8465107679367065,0.0,239.6307067871093,244.0,57785.28125,0.0,3909.76611328125,1.0,279.1410827636719,283.02276611328125,295.3383178710937,299.01788330078125,293.1499938964844,293.1499938964844,279.45001220703125,39915.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395458698272704,1.0,0.0,0.0,3.555776834487915,3.555800676345825,8.436499570052547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.3251953125,0.0,1459.385986328125,1895.4371337890625,0.0,3768.314697265625,0.8890845775604248,1.0,0.0,3.0,1.0,0.0
18205500,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7629372477531433,0.3577260971069336,0.3267370760440826,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9056947827339172,0.6060082912445068,0.5771386027336121,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.937898814678192,0.6654855012893677,0.4671059548854828,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8212813138961792,0.4476538002490997,0.4285521507263183,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.6739524006843567,0.2439174950122833,1.123860478401184,285.066650390625,284.95001220703125,302.04547119140625,292.373779296875,298.3689270019531,297.1377258300781,285.0704345703125,1.0,0.6831590533256531,0.3406755626201629,0.3406755626201629,1.0,1.0,-3.5108561515808105,0.8799819946289062,2.6308741569519043,0.0871751606464386,0.9409738183021544,0.9409738183021544,0.0,240.9042053222656,244.0,56816.70703125,0.0,3912.595947265625,1.0,279.3973388671875,283.16357421875,295.3164367675781,298.86962890625,293.1499938964844,293.1499938964844,279.45001220703125,33685.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325366020202636,1.0,0.0,0.0,3.5937228202819824,3.593745946884156,8.617523121756676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.48486328125,0.0,1454.4013671875,1895.4371337890625,0.0,3704.36962890625,0.8901849389076233,1.0,0.0,3.0,1.0,0.0
18205560,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.7620391249656677,0.3576591610908508,0.3267176747322082,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.904367744922638,0.6055693626403809,0.5767635703086853,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.9367875456809998,0.6657235622406006,0.467303067445755,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.8203762173652649,0.4476100504398346,0.428541898727417,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.6731102466583252,0.2438777685165405,1.1238092184066772,285.0842590332031,284.95001220703125,302.04351806640625,292.3755187988281,298.3686218261719,297.1379089355469,285.0841064453125,1.0,0.6836919188499451,0.3407022953033447,0.3407022953033447,1.0,1.0,-3.51054310798645,0.8799517154693604,2.63059139251709,0.0871903747320175,0.9956761598587036,0.9956761598587036,0.0,242.01641845703125,247.0,56748.3984375,0.0,3918.47265625,1.0,279.4421081542969,283.1833190917969,295.33966064453125,298.9379577636719,293.1499938964844,293.1499938964844,279.1499938964844,30282.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298793077468872,1.0,0.0,0.0,3.624897718429565,3.624920606613159,8.767682970756141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.7783203125,0.0,1462.9364013671875,1895.4371337890625,0.0,3680.034912109375,0.8929613828659058,1.0,0.0,3.0,1.0,0.0
18205620,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7585572600364685,0.356086403131485,0.3258726298809051,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8999477028846741,0.603118896484375,0.5751025676727295,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9323062300682068,0.6641979813575745,0.4668077528476715,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8170437216758728,0.4463126361370086,0.4278526902198791,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6700645089149475,0.2430687248706817,1.1220381259918213,284.9184265136719,284.95001220703125,302.0384826660156,292.3781433105469,298.3622436523437,297.1314392089844,284.91748046875,1.0,0.6845463514328003,0.3407557904720306,0.3407557904720306,1.0,1.0,-3.503989219665528,0.8781202435493469,2.625869035720825,0.0870262309908866,0.9046173691749572,0.9046173691749572,0.0,245.4307403564453,250.0,57872.33984375,0.0,3922.32373046875,1.0,279.1571655273437,282.98699951171875,295.4063720703125,299.14678955078125,293.1499938964844,293.1499938964844,278.8500061035156,34451.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939197301864624,1.0,0.0,0.0,3.613682508468628,3.61370587348938,8.713512329450168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.966796875,0.0,1481.669677734375,1895.4371337890625,0.0,3765.1435546875,0.8952597379684448,1.0,0.0,3.0,1.0,0.0
18205680,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7585572600364685,0.356086403131485,0.3258726298809051,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8999477028846741,0.603118896484375,0.5751025676727295,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9323062300682068,0.6641979813575745,0.4668077528476715,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8170437216758728,0.4463126361370086,0.4278526902198791,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6700645089149475,0.2430687248706817,1.1220381259918213,284.9184265136719,284.95001220703125,302.0384826660156,292.3781433105469,298.3622436523437,297.1314392089844,284.91748046875,1.0,0.6845463514328003,0.3407557904720306,0.3407557904720306,1.0,1.0,-3.503989219665528,0.8781202435493469,2.625869035720825,0.0870262309908866,0.9046173691749572,0.9046173691749572,0.0,245.4307403564453,250.0,57872.33984375,0.0,3922.32373046875,1.0,279.1571655273437,282.98699951171875,295.4063720703125,299.14678955078125,293.1499938964844,293.1499938964844,278.8500061035156,34451.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939197301864624,1.0,0.0,0.0,3.613682508468628,3.61370587348938,8.713512329450168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.966796875,0.0,1481.669677734375,1895.4371337890625,0.0,3765.1435546875,0.8952597379684448,1.0,0.0,3.0,1.0,0.0
18205740,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.7533470392227173,0.3535913228988647,0.3239373862743377,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.8936684131622314,0.5995932221412659,0.5721413493156433,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.9255086183547974,0.6614156365394592,0.4651421904563904,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8120014071464539,0.4440873265266418,0.4260964691638946,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.6654133796691895,0.2415384352207183,1.116733431816101,284.8126220703125,284.95001220703125,302.0320739746094,292.3796691894531,298.3503723144531,297.1190490722656,284.81451416015625,1.0,0.6846551895141602,0.3408092856407165,0.3408092856407165,1.0,1.0,-3.48760986328125,0.8733030557632446,2.614306926727295,0.0859814807772636,0.755307674407959,0.755307674407959,0.0,249.79742431640625,253.0,58239.81640625,0.0,3907.06396484375,1.0,278.8583068847656,282.8647155761719,295.4034423828125,299.19195556640625,293.1499938964844,293.1499938964844,279.1499938964844,51619.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946646809577942,1.0,0.0,0.0,3.470911264419556,3.4709362983703613,8.038597911763645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.83740234375,0.0,1454.0347900390625,1895.4371337890625,0.0,3832.704345703125,0.8850952386856079,1.0,0.0,3.0,1.0,0.0
18205800,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.7533470392227173,0.3535913228988647,0.3239373862743377,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.8936684131622314,0.5995932221412659,0.5721413493156433,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.9255086183547974,0.6614156365394592,0.4651421904563904,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8120014071464539,0.4440873265266418,0.4260964691638946,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.6654133796691895,0.2415384352207183,1.116733431816101,284.8126220703125,284.95001220703125,302.0320739746094,292.3796691894531,298.3503723144531,297.1190490722656,284.81451416015625,1.0,0.6846551895141602,0.3408092856407165,0.3408092856407165,1.0,1.0,-3.48760986328125,0.8733030557632446,2.614306926727295,0.0859814807772636,0.755307674407959,0.755307674407959,0.0,249.79742431640625,253.0,58239.81640625,0.0,3907.06396484375,1.0,278.8583068847656,282.8647155761719,295.4034423828125,299.19195556640625,293.1499938964844,293.1499938964844,279.1499938964844,51619.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946646809577942,1.0,0.0,0.0,3.470911264419556,3.4709362983703613,8.038597911763645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.83740234375,0.0,1454.0347900390625,1895.4371337890625,0.0,3832.704345703125,0.8850952386856079,1.0,0.0,3.0,1.0,0.0
18205860,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.749853253364563,0.3523910939693451,0.3226649463176727,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8892527222633362,0.5974594950675964,0.5699018239974976,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9210205078125,0.6604374647140503,0.4642165005207062,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8083941340446472,0.4428800642490387,0.4248080253601074,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6620292663574219,0.2405217885971069,1.1120251417160034,284.9502868652344,284.95001220703125,302.0242614746094,292.380126953125,298.3427734375,297.1124267578125,284.9511108398437,1.0,0.6846513152122498,0.3408694863319397,0.3408694863319397,1.0,1.0,-3.4750466346740723,0.8696721792221069,2.605374574661255,0.0850570946931839,0.8188682198524475,0.8188682198524475,0.0,252.8412475585937,256.0,56999.5390625,0.0,3893.618408203125,1.0,279.1405944824219,283.0355529785156,295.3434143066406,298.976318359375,293.1499938964844,293.1499938964844,279.45001220703125,42323.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935485541820526,1.0,0.0,0.0,3.4952218532562256,3.4952454566955566,8.151598080985423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.0498046875,0.0,1412.9970703125,1895.4371337890625,0.0,3731.31689453125,0.8787645101547241,1.0,0.0,3.0,1.0,0.0
18205920,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.749853253364563,0.3523910939693451,0.3226649463176727,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8892527222633362,0.5974594950675964,0.5699018239974976,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9210205078125,0.6604374647140503,0.4642165005207062,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8083941340446472,0.4428800642490387,0.4248080253601074,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6620292663574219,0.2405217885971069,1.1120251417160034,284.9502868652344,284.95001220703125,302.0242614746094,292.380126953125,298.3427734375,297.1124267578125,284.9511108398437,1.0,0.6846513152122498,0.3408694863319397,0.3408694863319397,1.0,1.0,-3.4750466346740723,0.8696721792221069,2.605374574661255,0.0850570946931839,0.8188682198524475,0.8188682198524475,0.0,252.8412475585937,256.0,56999.5390625,0.0,3893.618408203125,1.0,279.1405944824219,283.0355529785156,295.3434143066406,298.976318359375,293.1499938964844,293.1499938964844,279.45001220703125,42323.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935485541820526,1.0,0.0,0.0,3.4952218532562256,3.4952454566955566,8.151598080985423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.0498046875,0.0,1412.9970703125,1895.4371337890625,0.0,3731.31689453125,0.8787645101547241,1.0,0.0,3.0,1.0,0.0
18205980,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.747813880443573,0.3518747985363006,0.3221915364265442,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8864190578460693,0.5961262583732605,0.5686174035072327,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9184523820877076,0.6603792905807495,0.4641400277614593,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8061389923095703,0.4423393607139587,0.4242815971374511,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6599408984184265,0.2399850189685821,1.109653115272522,285.0707702636719,284.95001220703125,302.0150451660156,292.3795166015625,298.3394775390625,297.1112976074219,285.0708312988281,1.0,0.6850903034210205,0.3409297168254852,0.3409297168254852,1.0,1.0,-3.469348907470703,0.8681253790855408,2.6012234687805176,0.0847874283790588,0.9562872648239136,0.9562872648239136,0.0,255.05914306640625,259.0,55970.3671875,0.0,3892.4990234375,1.0,279.44049072265625,283.1864929199219,295.34283447265625,298.8941345214844,293.1499938964844,293.1499938964844,279.1499938964844,31280.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925503671169281,1.0,0.0,0.0,3.5699710845947266,3.569993495941162,8.503989192831796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.724609375,0.0,1411.4071044921875,1895.4371337890625,0.0,3639.860595703125,0.8817721605300903,1.0,0.0,3.0,1.0,0.0
18206040,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.747813880443573,0.3518747985363006,0.3221915364265442,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8864190578460693,0.5961262583732605,0.5686174035072327,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9184523820877076,0.6603792905807495,0.4641400277614593,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8061389923095703,0.4423393607139587,0.4242815971374511,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6599408984184265,0.2399850189685821,1.109653115272522,285.0707702636719,284.95001220703125,302.0150451660156,292.3795166015625,298.3394775390625,297.1112976074219,285.0708312988281,1.0,0.6850903034210205,0.3409297168254852,0.3409297168254852,1.0,1.0,-3.469348907470703,0.8681253790855408,2.6012234687805176,0.0847874283790588,0.9562872648239136,0.9562872648239136,0.0,255.05914306640625,259.0,55970.3671875,0.0,3892.4990234375,1.0,279.44049072265625,283.1864929199219,295.34283447265625,298.8941345214844,293.1499938964844,293.1499938964844,279.1499938964844,31280.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925503671169281,1.0,0.0,0.0,3.5699710845947266,3.569993495941162,8.503989192831796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.724609375,0.0,1411.4071044921875,1895.4371337890625,0.0,3639.860595703125,0.8817721605300903,1.0,0.0,3.0,1.0,0.0
18206100,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7465798258781433,0.3511714339256286,0.3218747973442077,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8847604990005493,0.5949846506118774,0.567899763584137,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9168632626533508,0.6597137451171875,0.4640032649040222,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8047862648963928,0.4417215883731842,0.4239821434020996,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6587660908699036,0.239542469382286,1.1085470914840698,284.9453125,284.95001220703125,302.00994873046875,292.3788146972656,298.33660888671875,297.1093139648437,284.9396057128906,1.0,0.6853823065757751,0.3409598171710968,0.3409598171710968,1.0,1.0,-3.466257333755493,0.8672723174095154,2.598984956741333,0.0847511142492294,0.8939924836158752,0.8939924836158752,0.0,256.4205017089844,259.0,56965.37109375,0.0,3892.813232421875,1.0,279.1994323730469,283.0323486328125,295.4056396484375,299.12109375,293.1499938964844,293.1499938964844,279.1499938964844,33242.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315571188926696,1.0,0.0,0.0,3.5663375854492188,3.5663602352142334,8.486687192998943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.490234375,0.0,1421.907470703125,1895.4371337890625,0.0,3695.40576171875,0.8830975890159607,1.0,0.0,3.0,1.0,0.0
18206160,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7445647120475769,0.3500660359859466,0.321106493473053,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8822454810142517,0.593395471572876,0.5666602253913879,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9142397046089172,0.6584961414337158,0.4633703231811523,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8026396036148071,0.4407394528388977,0.4232820272445678,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6569424271583557,0.2388554960489273,1.106342911720276,284.9120788574219,284.95001220703125,302.0044860839844,292.3778381347656,298.3316955566406,297.10498046875,284.91143798828125,1.0,0.6854983568191528,0.3410121500492096,0.3410121500492096,1.0,1.0,-3.4595947265625,0.8653956055641174,2.594199180603028,0.0844921767711639,0.8631742596626282,0.8631742596626282,0.0,258.33074951171875,262.0,56945.9453125,0.0,3887.44482421875,1.0,279.1575927734375,283.0001525878906,295.4050598144531,299.0910949707031,293.1499938964844,293.1499938964844,279.45001220703125,36802.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345669150352478,1.0,0.0,0.0,3.543480634689331,3.543503761291504,8.378252118745877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.57861328125,0.0,1423.68994140625,1895.4371337890625,0.0,3722.929443359375,0.882405698299408,1.0,0.0,3.0,1.0,0.0
18206220,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7411667108535767,0.3487379550933838,0.3198054134845733,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8779209852218628,0.5911638736724854,0.56443190574646,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9099268913269044,0.657313883304596,0.4623866081237793,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7989320755004883,0.4394528865814209,0.4220106601715088,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6537143588066101,0.2378061860799789,1.1018332242965698,285.03277587890625,284.95001220703125,301.9925537109375,292.3750915527344,298.324462890625,297.0999450683594,285.0323791503906,1.0,0.6856296062469482,0.3411168456077575,0.3411168456077575,1.0,1.0,-3.447205066680908,0.8619444966316223,2.585260391235352,0.0838072597980499,0.9735423922538756,0.9735423922538756,0.0,261.5960693359375,265.0,55789.78125,0.0,3875.81982421875,1.0,279.4423828125,283.15313720703125,295.3495178222656,298.90557861328125,293.1499938964844,293.1499938964844,279.1499938964844,30543.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926270604133606,1.0,0.0,0.0,3.593067407608032,3.593090057373047,8.614380249127862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.044921875,0.0,1430.556640625,1895.4371337890625,0.0,3646.910888671875,0.8860699534416199,1.0,0.0,3.0,1.0,0.0
18206280,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7411667108535767,0.3487379550933838,0.3198054134845733,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8779209852218628,0.5911638736724854,0.56443190574646,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9099268913269044,0.657313883304596,0.4623866081237793,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7989320755004883,0.4394528865814209,0.4220106601715088,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6537143588066101,0.2378061860799789,1.1018332242965698,285.03277587890625,284.95001220703125,301.9925537109375,292.3750915527344,298.324462890625,297.0999450683594,285.0323791503906,1.0,0.6856296062469482,0.3411168456077575,0.3411168456077575,1.0,1.0,-3.447205066680908,0.8619444966316223,2.585260391235352,0.0838072597980499,0.9735423922538756,0.9735423922538756,0.0,261.5960693359375,265.0,55789.78125,0.0,3875.81982421875,1.0,279.4423828125,283.15313720703125,295.3495178222656,298.90557861328125,293.1499938964844,293.1499938964844,279.1499938964844,30543.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926270604133606,1.0,0.0,0.0,3.593067407608032,3.593090057373047,8.614380249127862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.044921875,0.0,1430.556640625,1895.4371337890625,0.0,3646.910888671875,0.8860699534416199,1.0,0.0,3.0,1.0,0.0
18206340,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7376058101654053,0.3465800583362579,0.3183553814888,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8734180331230164,0.5880127549171448,0.5620217323303223,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.905501425266266,0.6549368500709534,0.4612182676792145,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7950301170349121,0.4374582171440124,0.4205973744392395,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6503628492355347,0.2363366484642028,1.0969126224517822,284.8729858398437,284.95001220703125,301.9792785644531,292.3713073730469,298.3143920898437,297.091796875,284.87255859375,1.0,0.6856681108474731,0.3412215411663055,0.3412215411663055,1.0,1.0,-3.43355131149292,0.8580926656723022,2.575458526611328,0.0832529291510582,0.8529680967330933,0.8529680967330933,0.0,265.0570983886719,268.0,56666.3515625,0.0,3862.231689453125,1.0,279.15753173828125,282.9682312011719,295.3957214355469,299.06884765625,293.1499938964844,293.1499938964844,279.45001220703125,37819.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344818592071532,1.0,0.0,0.0,3.555005073547364,3.5550284385681152,8.432837717009534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.06005859375,0.0,1443.286865234375,1895.4371337890625,0.0,3722.15283203125,0.8861789107322693,1.0,0.0,3.0,1.0,0.0
18206400,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7376058101654053,0.3465800583362579,0.3183553814888,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8734180331230164,0.5880127549171448,0.5620217323303223,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.905501425266266,0.6549368500709534,0.4612182676792145,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7950301170349121,0.4374582171440124,0.4205973744392395,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6503628492355347,0.2363366484642028,1.0969126224517822,284.8729858398437,284.95001220703125,301.9792785644531,292.3713073730469,298.3143920898437,297.091796875,284.87255859375,1.0,0.6856681108474731,0.3412215411663055,0.3412215411663055,1.0,1.0,-3.43355131149292,0.8580926656723022,2.575458526611328,0.0832529291510582,0.8529680967330933,0.8529680967330933,0.0,265.0570983886719,268.0,56666.3515625,0.0,3862.231689453125,1.0,279.15753173828125,282.9682312011719,295.3957214355469,299.06884765625,293.1499938964844,293.1499938964844,279.45001220703125,37819.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344818592071532,1.0,0.0,0.0,3.555005073547364,3.5550284385681152,8.432837717009534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.06005859375,0.0,1443.286865234375,1895.4371337890625,0.0,3722.15283203125,0.8861789107322693,1.0,0.0,3.0,1.0,0.0
18206460,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7342416644096375,0.3450804948806762,0.316873162984848,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8691672682762146,0.5855596661567688,0.5595523715019226,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9015195965766908,0.6535018086433411,0.4600309729576111,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7912983894348145,0.4359453320503235,0.4190832376480102,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6470997929573059,0.2350639998912811,1.0912930965423584,284.99822998046875,284.95001220703125,301.9646911621094,292.3664855957031,298.3062744140625,297.0861511230469,284.9979553222656,1.0,0.6854841709136963,0.3414319157600403,0.3414319157600403,1.0,1.0,-3.418781042098999,0.8542216420173645,2.56455945968628,0.0826826095581054,0.9423235058784484,0.9423235058784484,0.0,268.2334289550781,271.0,55437.05078125,0.0,3844.3076171875,1.0,279.4423217773437,283.12701416015625,295.3367614746094,298.8721923828125,293.1499938964844,293.1499938964844,279.1499938964844,32155.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252442121505736,1.0,0.0,0.0,3.5952911376953125,3.5953140258789062,8.625046348242904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.5244140625,0.0,1444.81494140625,1895.4371337890625,0.0,3637.47412109375,0.8884772062301636,1.0,0.0,3.0,1.0,0.0
18206520,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7342416644096375,0.3450804948806762,0.316873162984848,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8691672682762146,0.5855596661567688,0.5595523715019226,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9015195965766908,0.6535018086433411,0.4600309729576111,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7912983894348145,0.4359453320503235,0.4190832376480102,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6470997929573059,0.2350639998912811,1.0912930965423584,284.99822998046875,284.95001220703125,301.9646911621094,292.3664855957031,298.3062744140625,297.0861511230469,284.9979553222656,1.0,0.6854841709136963,0.3414319157600403,0.3414319157600403,1.0,1.0,-3.418781042098999,0.8542216420173645,2.56455945968628,0.0826826095581054,0.9423235058784484,0.9423235058784484,0.0,268.2334289550781,271.0,55437.05078125,0.0,3844.3076171875,1.0,279.4423217773437,283.12701416015625,295.3367614746094,298.8721923828125,293.1499938964844,293.1499938964844,279.1499938964844,32155.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252442121505736,1.0,0.0,0.0,3.5952911376953125,3.5953140258789062,8.625046348242904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.5244140625,0.0,1444.81494140625,1895.4371337890625,0.0,3637.47412109375,0.8884772062301636,1.0,0.0,3.0,1.0,0.0
18206580,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7313109040260315,0.3431387543678283,0.3155659139156341,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8654751777648926,0.582716166973114,0.5573716163635254,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8980664014816284,0.6513282060623169,0.4589587152004242,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7880463600158691,0.4341020882129669,0.4177563190460205,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.6442983150482178,0.2336660176515579,1.086442232131958,284.8539428710937,284.95001220703125,301.9507141113281,292.36138916015625,298.2975158691406,297.0794677734375,284.85400390625,1.0,0.6853351593017578,0.3416175246238708,0.3416175246238708,1.0,1.0,-3.405876874923706,0.8508383631706238,2.555038452148437,0.0824109390377998,0.8203603029251099,0.8203603029251099,0.0,271.0918884277344,271.0,56190.06640625,0.0,3829.19189453125,1.0,279.1618957519531,282.9604187011719,295.38580322265625,299.0370178222656,293.1499938964844,293.1499938964844,279.1499938964844,41282.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325942993164062,1.0,0.0,0.0,3.5359039306640625,3.5359277725219727,8.342461228494358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.1591796875,0.0,1448.1873779296875,1895.4371337890625,0.0,3704.897705078125,0.8861793279647827,1.0,0.0,3.0,1.0,0.0
18206640,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7308233976364136,0.3428526222705841,0.3153243064880371,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8648816347122192,0.5823054909706116,0.5570024251937866,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.897489070892334,0.6510022878646851,0.4587417840957641,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.787514328956604,0.4338274002075195,0.4175175130367279,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.6438466906547546,0.2334557771682739,1.0856144428253174,284.8548889160156,284.95001220703125,301.9487609863281,292.3606262207031,298.296142578125,297.078369140625,284.85516357421875,1.0,0.6852821707725525,0.3416422605514526,0.3416422605514526,1.0,1.0,-3.40359878540039,0.850216805934906,2.55338191986084,0.0823153257369995,0.8135302066802979,0.8135302066802979,0.0,271.5384826660156,274.0,56135.5078125,0.0,3826.1953125,1.0,279.15826416015625,282.9623107910156,295.3807983398437,299.0230712890625,293.1499938964844,293.1499938964844,279.45001220703125,42211.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326577186584472,1.0,0.0,0.0,3.526602268218994,3.5266263484954834,8.298627562908223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.28759765625,0.0,1445.06884765625,1895.4371337890625,0.0,3705.4775390625,0.8853257298469543,1.0,0.0,3.0,1.0,0.0
18206700,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7289606332778931,0.3419604301452636,0.3144047558307647,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8625974655151367,0.5809135437011719,0.5555538535118103,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.8953008055686951,0.650078535079956,0.4579432904720306,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7854663133621216,0.4329246580600738,0.4165838658809662,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6420842409133911,0.2327058017253875,1.0822354555130005,284.9662475585937,284.95001220703125,301.9403076171875,292.3573303222656,298.2913818359375,297.0751647949219,284.96954345703125,1.0,0.6850634217262268,0.3417474627494812,0.3417474627494812,1.0,1.0,-3.394598484039306,0.8477852940559387,2.5468130111694336,0.0818974301218986,0.8739289045333862,0.8739289045333862,0.0,273.2505798339844,274.0,55087.59375,0.0,3814.084716796875,1.0,279.3985900878906,283.1019592285156,295.3219909667969,298.8022155761719,293.1499938964844,293.1499938964844,279.45001220703125,37957.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92618989944458,1.0,0.0,0.0,3.543952226638794,3.543975591659546,8.380482086067786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.22607421875,0.0,1432.5765380859375,1895.4371337890625,0.0,3646.1689453125,0.884256899356842,1.0,0.0,3.0,1.0,0.0
18206760,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7276545763015747,0.341328889131546,0.3138242959976196,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8609231114387512,0.5798082947731018,0.5544947385787964,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8937966227531433,0.6495069861412048,0.4575187861919403,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7839864492416382,0.4322507083415985,0.4159415364265442,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6407630443572998,0.2321036458015442,1.0795990228652954,284.9820556640625,284.95001220703125,301.9315185546875,292.353759765625,298.2881164550781,297.0735778808594,284.98193359375,1.0,0.6849543452262878,0.341894268989563,0.341894268989563,1.0,1.0,-3.388168334960937,0.8462576866149902,2.5419108867645264,0.081817552447319,0.893444299697876,0.893444299697876,0.0,274.5434875488281,277.0,54895.44140625,0.0,3805.861328125,1.0,279.4424133300781,283.1226806640625,295.3208312988281,298.8230285644531,293.1499938964844,293.1499938964844,279.75,35083.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227924942970276,1.0,0.0,0.0,3.5640852451324463,3.56410813331604,8.475970503241115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.89306640625,0.0,1432.9720458984375,1895.4371337890625,0.0,3614.906494140625,0.884996771812439,1.0,0.0,3.0,1.0,0.0
18206820,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.725619375705719,0.3405082821846008,0.3130711615085602,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8582064509391785,0.5781158804893494,0.5528672933578491,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8914734721183777,0.6489676237106323,0.4570989608764648,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.7816354632377625,0.4313309490680694,0.4150581955909729,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.6386486291885376,0.2312044948339462,1.075635313987732,285.1146240234375,284.95001220703125,301.9129943847656,292.34588623046875,298.2841491699219,297.07373046875,285.11480712890625,1.0,0.6850219964981079,0.3421879112720489,0.3421879112720489,1.0,1.0,-3.3789660930633545,0.8443331122398376,2.534632921218872,0.0820175260305404,1.0,1.0,0.0,276.8177795410156,280.0,53705.87890625,0.0,3796.56884765625,1.0,279.7418212890625,283.288818359375,295.30938720703125,298.72393798828125,293.1499938964844,293.1499938964844,279.45001220703125,29480.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129726886749268,1.0,0.0,0.0,3.617388486862183,3.617411136627197,8.73139470058959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.8994140625,0.0,1448.844970703125,1895.4371337890625,0.0,3524.1708984375,0.8902662396430969,1.0,0.0,3.0,1.0,0.0
18206880,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.725619375705719,0.3405082821846008,0.3130711615085602,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8582064509391785,0.5781158804893494,0.5528672933578491,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8914734721183777,0.6489676237106323,0.4570989608764648,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.7816354632377625,0.4313309490680694,0.4150581955909729,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.6386486291885376,0.2312044948339462,1.075635313987732,285.1146240234375,284.95001220703125,301.9129943847656,292.34588623046875,298.2841491699219,297.07373046875,285.11480712890625,1.0,0.6850219964981079,0.3421879112720489,0.3421879112720489,1.0,1.0,-3.3789660930633545,0.8443331122398376,2.534632921218872,0.0820175260305404,1.0,1.0,0.0,276.8177795410156,280.0,53705.87890625,0.0,3796.56884765625,1.0,279.7418212890625,283.288818359375,295.30938720703125,298.72393798828125,293.1499938964844,293.1499938964844,279.45001220703125,29480.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129726886749268,1.0,0.0,0.0,3.617388486862183,3.617411136627197,8.73139470058959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.8994140625,0.0,1448.844970703125,1895.4371337890625,0.0,3524.1708984375,0.8902662396430969,1.0,0.0,3.0,1.0,0.0
18206940,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7225880026817322,0.3384106457233429,0.311762660741806,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.854469895362854,0.5750387907028198,0.5506255626678467,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8879302144050598,0.646599292755127,0.4560362994670868,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.7783210277557373,0.4293573796749115,0.4137400984764099,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6358686685562134,0.2297264486551284,1.0708422660827637,284.93115234375,284.95001220703125,301.8931884765625,292.3370056152344,298.27557373046875,297.06866455078125,284.9295349121094,1.0,0.6850802898406982,0.3424815237522125,0.3424815237522125,1.0,1.0,-3.366083860397339,0.8412625789642334,2.524821281433105,0.0821368247270584,0.9480223059654236,0.9480223059654236,0.0,280.05975341796875,283.0,54811.10546875,0.0,3783.919921875,1.0,279.45721435546875,283.074951171875,295.3675842285156,298.9200439453125,293.1499938964844,293.1499938964844,279.1499938964844,31722.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922759473323822,1.0,0.0,0.0,3.6244263648986816,3.624449491500856,8.765402412791445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.208984375,0.0,1473.117919921875,1895.4371337890625,0.0,3614.602783203125,0.8944557309150696,1.0,0.0,3.0,1.0,0.0
18207000,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7225880026817322,0.3384106457233429,0.311762660741806,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.854469895362854,0.5750387907028198,0.5506255626678467,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8879302144050598,0.646599292755127,0.4560362994670868,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.7783210277557373,0.4293573796749115,0.4137400984764099,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6358686685562134,0.2297264486551284,1.0708422660827637,284.93115234375,284.95001220703125,301.8931884765625,292.3370056152344,298.27557373046875,297.06866455078125,284.9295349121094,1.0,0.6850802898406982,0.3424815237522125,0.3424815237522125,1.0,1.0,-3.366083860397339,0.8412625789642334,2.524821281433105,0.0821368247270584,0.9480223059654236,0.9480223059654236,0.0,280.05975341796875,283.0,54811.10546875,0.0,3783.919921875,1.0,279.45721435546875,283.074951171875,295.3675842285156,298.9200439453125,293.1499938964844,293.1499938964844,279.1499938964844,31722.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922759473323822,1.0,0.0,0.0,3.6244263648986816,3.624449491500856,8.765402412791445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.208984375,0.0,1473.117919921875,1895.4371337890625,0.0,3614.602783203125,0.8944557309150696,1.0,0.0,3.0,1.0,0.0
18207060,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.7178909778594971,0.335255891084671,0.3092796206474304,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.8491484522819519,0.570735514163971,0.5469844341278076,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.8825325965881348,0.6427682638168335,0.453690767288208,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.7734167575836182,0.4263426661491394,0.4112815856933594,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.6317799091339111,0.2274917215108871,1.062485933303833,284.79205322265625,284.95001220703125,301.8721008300781,292.3271179199219,298.2610168457031,297.057373046875,284.7935791015625,1.0,0.6844391822814941,0.3427346050739288,0.3427346050739288,1.0,1.0,-3.342899799346924,0.8349009156227112,2.5079989433288574,0.0811788365244865,0.7743627429008484,0.7743627429008484,0.0,284.3460693359375,271.0,55231.61328125,0.0,3752.472412109375,1.0,279.1579895019531,282.9206237792969,295.3555908203125,298.9595031738281,293.1499938964844,293.1499938964844,279.45001220703125,47896.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312602877616882,1.0,0.0,0.0,3.505266189575196,3.505290985107422,8.198517207347322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.43603515625,0.0,1463.512451171875,1895.4371337890625,0.0,3692.6875,0.8877344727516174,1.0,0.0,3.0,1.0,0.0
18207120,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.7178909778594971,0.335255891084671,0.3092796206474304,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.8491484522819519,0.570735514163971,0.5469844341278076,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.8825325965881348,0.6427682638168335,0.453690767288208,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.7734167575836182,0.4263426661491394,0.4112815856933594,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.6317799091339111,0.2274917215108871,1.062485933303833,284.79205322265625,284.95001220703125,301.8721008300781,292.3271179199219,298.2610168457031,297.057373046875,284.7935791015625,1.0,0.6844391822814941,0.3427346050739288,0.3427346050739288,1.0,1.0,-3.342899799346924,0.8349009156227112,2.5079989433288574,0.0811788365244865,0.7743627429008484,0.7743627429008484,0.0,284.3460693359375,271.0,55231.61328125,0.0,3752.472412109375,1.0,279.1579895019531,282.9206237792969,295.3555908203125,298.9595031738281,293.1499938964844,293.1499938964844,279.45001220703125,47896.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312602877616882,1.0,0.0,0.0,3.505266189575196,3.505290985107422,8.198517207347322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.43603515625,0.0,1463.512451171875,1895.4371337890625,0.0,3692.6875,0.8877344727516174,1.0,0.0,3.0,1.0,0.0
