time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207180,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.717899739742279,0.3334232866764068,0.3071603775024414,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8494056463241577,0.5678258538246155,0.5437275171279907,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8833884596824646,0.6407902240753174,0.4518464505672455,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7737551927566528,0.4243577122688293,0.4089767634868622,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.6314399242401123,0.225778579711914,1.053353786468506,284.9313049316406,284.95001220703125,301.8497314453125,292.3162536621094,298.2503662109375,297.0516052246094,284.9319763183594,1.0,0.6794924736022949,0.3429876863956451,0.3429876863956451,1.0,1.0,-3.3204541206359863,0.8287559747695923,2.491698265075684,0.0800751298666,0.8260779976844788,0.8260779976844788,0.0,280.4615173339844,259.0,53820.5859375,0.0,3676.77490234375,1.0,279.4408264160156,283.09625244140625,295.2772521972656,298.7181396484375,293.1499938964844,293.1499938964844,279.75,41449.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195234179496764,1.0,0.0,0.0,3.5164194107055664,3.516443252563477,8.250773362306063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.65185546875,0.0,1428.8526611328125,1895.4371337890625,0.0,3584.759521484375,0.8822801113128662,1.0,0.0,3.0,1.0,0.0
18207240,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.717899739742279,0.3334232866764068,0.3071603775024414,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8494056463241577,0.5678258538246155,0.5437275171279907,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8833884596824646,0.6407902240753174,0.4518464505672455,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7737551927566528,0.4243577122688293,0.4089767634868622,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.6314399242401123,0.225778579711914,1.053353786468506,284.9313049316406,284.95001220703125,301.8497314453125,292.3162536621094,298.2503662109375,297.0516052246094,284.9319763183594,1.0,0.6794924736022949,0.3429876863956451,0.3429876863956451,1.0,1.0,-3.3204541206359863,0.8287559747695923,2.491698265075684,0.0800751298666,0.8260779976844788,0.8260779976844788,0.0,280.4615173339844,259.0,53820.5859375,0.0,3676.77490234375,1.0,279.4408264160156,283.09625244140625,295.2772521972656,298.7181396484375,293.1499938964844,293.1499938964844,279.75,41449.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195234179496764,1.0,0.0,0.0,3.5164194107055664,3.516443252563477,8.250773362306063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.65185546875,0.0,1428.8526611328125,1895.4371337890625,0.0,3584.759521484375,0.8822801113128662,1.0,0.0,3.0,1.0,0.0
18207300,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7192997336387634,0.3328749537467956,0.3064104616641998,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.851112425327301,0.5667766332626343,0.542456328868866,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8855860233306885,0.6402831673622131,0.4512605965137481,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7754390239715576,0.4237024486064911,0.4080992937088012,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6324162483215332,0.2251620888710022,1.0495281219482422,285.0411376953125,284.95001220703125,301.8381042480469,292.3104553222656,298.2469787597656,297.0512084960937,285.044677734375,1.0,0.6764063239097595,0.3431142270565033,0.3431142270565033,1.0,1.0,-3.311659812927246,0.8264259696006775,2.485234022140503,0.07973562926054,0.9106134176254272,0.9106134176254272,0.0,276.5364074707031,259.0,52791.12890625,0.0,3633.772216796875,1.0,279.6957092285156,283.2349853515625,295.2452697753906,298.5565490722656,293.1499938964844,293.1499938964844,279.75,35108.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115943312644958,1.0,0.0,0.0,3.552624464035034,3.552647352218628,8.4215474771554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.0517578125,0.0,1421.0172119140625,1895.4371337890625,0.0,3511.393798828125,0.8827177882194519,1.0,0.0,3.0,1.0,0.0
18207360,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7213469743728638,0.332440972328186,0.3058438301086426,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8535774946212769,0.5658591389656067,0.541405439376831,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8886246085166931,0.6399117708206177,0.4508710205554962,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7778531312942505,0.4231693148612976,0.4074006974697113,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.6339612007141113,0.224656268954277,1.0462802648544312,285.0545654296875,284.95001220703125,301.8261413574219,292.3044128417969,298.2451171875,297.0520935058594,285.0539855957031,1.0,0.6731122136116028,0.3433715999126434,0.3433715999126434,1.0,1.0,-3.304498672485352,0.8249637484550476,2.479534864425659,0.0799135565757751,0.9533204436302184,0.9533204436302184,0.0,271.8192443847656,247.0,52625.80078125,0.0,3590.324951171875,1.0,279.7418212890625,283.25213623046875,295.2611694335937,298.60955810546875,293.1499938964844,293.1499938964844,279.45001220703125,31533.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082189798355104,1.0,0.0,0.0,3.582996368408203,3.5830190181732178,8.566157134737296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.716796875,0.0,1427.0889892578125,1895.4371337890625,0.0,3480.067626953125,0.8849946856498718,1.0,0.0,3.0,1.0,0.0
18207420,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7250272035598755,0.3302886486053467,0.3039604723453522,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8583338260650635,0.5626006126403809,0.5384387969970703,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8943914771080017,0.6373003125190735,0.4492241740226745,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7825111746788025,0.4210185408592224,0.4053705036640167,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6369584202766418,0.2230567932128906,1.0383919477462769,284.8889465332031,284.95001220703125,301.8011779785156,292.2915344238281,298.23687744140625,297.0487365722656,284.88836669921875,1.0,0.665680468082428,0.3438890874385834,0.3438890874385834,1.0,1.0,-3.2847723960876465,0.8204085826873779,2.464363813400269,0.0800503715872764,0.8414039611816406,0.8414039611816406,0.0,262.1508483886719,235.0,53387.37109375,0.0,3490.177978515625,1.0,279.4605407714844,283.0638427734375,295.31671142578125,298.7825622558594,293.1499938964844,293.1499938964844,279.75,38942.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171754121780396,1.0,0.0,0.0,3.539963483810425,3.5399868488311768,8.361628260900034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.001953125,0.0,1435.5107421875,1895.4371337890625,0.0,3563.06884765625,0.884229302406311,1.0,0.0,3.0,1.0,0.0
18207480,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7250272035598755,0.3302886486053467,0.3039604723453522,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8583338260650635,0.5626006126403809,0.5384387969970703,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8943914771080017,0.6373003125190735,0.4492241740226745,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7825111746788025,0.4210185408592224,0.4053705036640167,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6369584202766418,0.2230567932128906,1.0383919477462769,284.8889465332031,284.95001220703125,301.8011779785156,292.2915344238281,298.23687744140625,297.0487365722656,284.88836669921875,1.0,0.665680468082428,0.3438890874385834,0.3438890874385834,1.0,1.0,-3.2847723960876465,0.8204085826873779,2.464363813400269,0.0800503715872764,0.8414039611816406,0.8414039611816406,0.0,262.1508483886719,235.0,53387.37109375,0.0,3490.177978515625,1.0,279.4605407714844,283.0638427734375,295.31671142578125,298.7825622558594,293.1499938964844,293.1499938964844,279.75,38942.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171754121780396,1.0,0.0,0.0,3.539963483810425,3.5399868488311768,8.361628260900034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.001953125,0.0,1435.5107421875,1895.4371337890625,0.0,3563.06884765625,0.884229302406311,1.0,0.0,3.0,1.0,0.0
18207540,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7292898297309875,0.3286866843700409,0.3019109964370727,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8639720678329468,0.5599179863929749,0.5352599024772644,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.901083528995514,0.6354764103889465,0.4474060237407684,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7879366278648376,0.4192602336406708,0.4031218588352203,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6404727101325989,0.2216297686100006,1.0296244621276855,285.0081481933594,284.95001220703125,301.7752380371094,292.2778625488281,298.2293701171875,297.046875,285.0078430175781,1.0,0.657538115978241,0.3444011211395263,0.3444011211395263,1.0,1.0,-3.2630443572998047,0.8152084350585938,2.447835922241211,0.0797303542494773,0.9357793927192688,0.9357793927192688,0.0,251.59315490722656,223.0,52131.56640625,0.0,3381.674560546875,1.0,279.7412414550781,283.2172241210937,295.2477722167969,298.5804443359375,293.1499938964844,293.1499938964844,279.45001220703125,32443.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907726228237152,1.0,0.0,0.0,3.583836317062378,3.5838589668273926,8.570173122279812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.4033203125,0.0,1434.6663818359375,1895.4371337890625,0.0,3475.489990234375,0.8862717747688293,1.0,0.0,3.0,1.0,0.0
18207600,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7292898297309875,0.3286866843700409,0.3019109964370727,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8639720678329468,0.5599179863929749,0.5352599024772644,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.901083528995514,0.6354764103889465,0.4474060237407684,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7879366278648376,0.4192602336406708,0.4031218588352203,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6404727101325989,0.2216297686100006,1.0296244621276855,285.0081481933594,284.95001220703125,301.7752380371094,292.2778625488281,298.2293701171875,297.046875,285.0078430175781,1.0,0.657538115978241,0.3444011211395263,0.3444011211395263,1.0,1.0,-3.2630443572998047,0.8152084350585938,2.447835922241211,0.0797303542494773,0.9357793927192688,0.9357793927192688,0.0,251.59315490722656,223.0,52131.56640625,0.0,3381.674560546875,1.0,279.7412414550781,283.2172241210937,295.2477722167969,298.5804443359375,293.1499938964844,293.1499938964844,279.45001220703125,32443.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907726228237152,1.0,0.0,0.0,3.583836317062378,3.5838589668273926,8.570173122279812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.4033203125,0.0,1434.6663818359375,1895.4371337890625,0.0,3475.489990234375,0.8862717747688293,1.0,0.0,3.0,1.0,0.0
18207660,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7340047359466553,0.3263487219810486,0.299732893705368,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8703041672706604,0.5563992261886597,0.5319067239761353,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.908637762069702,0.6325422525405884,0.4454090893268585,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7939705848693848,0.4168678522109985,0.4007455110549927,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.6444843411445618,0.2198664247989654,1.020607590675354,284.8559875488281,284.95001220703125,301.7479858398437,292.2631225585937,298.2195739746094,297.042724609375,284.8560791015625,1.0,0.6489654779434204,0.344898909330368,0.344898909330368,1.0,1.0,-3.240302085876465,0.8096206188201904,2.4306814670562744,0.0794550254940986,0.8051241040229797,0.8051241040229797,0.0,240.6660614013672,211.0,52705.3828125,0.0,3270.18701171875,1.0,279.4577331542969,283.0466003417969,295.2845458984375,298.7162475585937,293.1499938964844,293.1499938964844,279.75,43068.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154881238937378,1.0,0.0,0.0,3.5096781253814697,3.509702205657959,8.219168421419454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.40380859375,0.0,1433.4423828125,1895.4371337890625,0.0,3547.463134765625,0.8826712369918823,1.0,0.0,3.0,1.0,0.0
18207720,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7340047359466553,0.3263487219810486,0.299732893705368,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8703041672706604,0.5563992261886597,0.5319067239761353,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.908637762069702,0.6325422525405884,0.4454090893268585,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7939705848693848,0.4168678522109985,0.4007455110549927,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.6444843411445618,0.2198664247989654,1.020607590675354,284.8559875488281,284.95001220703125,301.7479858398437,292.2631225585937,298.2195739746094,297.042724609375,284.8560791015625,1.0,0.6489654779434204,0.344898909330368,0.344898909330368,1.0,1.0,-3.240302085876465,0.8096206188201904,2.4306814670562744,0.0794550254940986,0.8051241040229797,0.8051241040229797,0.0,240.6660614013672,211.0,52705.3828125,0.0,3270.18701171875,1.0,279.4577331542969,283.0466003417969,295.2845458984375,298.7162475585937,293.1499938964844,293.1499938964844,279.75,43068.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154881238937378,1.0,0.0,0.0,3.5096781253814697,3.509702205657959,8.219168421419454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.40380859375,0.0,1433.4423828125,1895.4371337890625,0.0,3547.463134765625,0.8826712369918823,1.0,0.0,3.0,1.0,0.0
18207780,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7395646572113037,0.3247095644474029,0.2976020872592926,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8777438402175903,0.5536214113235474,0.5285829901695251,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.917963445186615,0.6306136250495911,0.4434759318828583,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8009411692619324,0.4150104820728302,0.3983497321605682,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6492075324058533,0.2183617204427719,1.0112593173980713,284.9797668457031,284.95001220703125,301.7195129394531,292.2474670410156,298.211181640625,297.0408935546875,284.979736328125,1.0,0.6400219798088074,0.3453967273235321,0.3453967273235321,1.0,1.0,-3.2172889709472656,0.8039341568946838,2.4133546352386475,0.0789098292589187,0.8827031850814819,0.8827031850814819,0.0,229.18800354003903,199.0,51410.37109375,0.0,3156.53857421875,1.0,279.7409362792969,283.2048645019531,295.2119445800781,298.5006408691406,293.1499938964844,293.1499938964844,280.04998779296875,35767.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047896862030028,1.0,0.0,0.0,3.5459487438201904,3.545971632003784,8.389927188545698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.25732421875,0.0,1418.765625,1895.4371337890625,0.0,3448.188720703125,0.8818082213401794,1.0,0.0,3.0,1.0,0.0
18207840,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7395646572113037,0.3247095644474029,0.2976020872592926,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8777438402175903,0.5536214113235474,0.5285829901695251,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.917963445186615,0.6306136250495911,0.4434759318828583,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8009411692619324,0.4150104820728302,0.3983497321605682,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6492075324058533,0.2183617204427719,1.0112593173980713,284.9797668457031,284.95001220703125,301.7195129394531,292.2474670410156,298.211181640625,297.0408935546875,284.979736328125,1.0,0.6400219798088074,0.3453967273235321,0.3453967273235321,1.0,1.0,-3.2172889709472656,0.8039341568946838,2.4133546352386475,0.0789098292589187,0.8827031850814819,0.8827031850814819,0.0,229.18800354003903,199.0,51410.37109375,0.0,3156.53857421875,1.0,279.7409362792969,283.2048645019531,295.2119445800781,298.5006408691406,293.1499938964844,293.1499938964844,280.04998779296875,35767.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047896862030028,1.0,0.0,0.0,3.5459487438201904,3.545971632003784,8.389927188545698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.25732421875,0.0,1418.765625,1895.4371337890625,0.0,3448.188720703125,0.8818082213401794,1.0,0.0,3.0,1.0,0.0
18207900,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.7430918216705322,0.324175477027893,0.2968065440654754,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8823314905166626,0.5525522232055664,0.5272322297096252,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.9237931370735168,0.6300382614135742,0.4427987337112427,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8051978349685669,0.4143413603305816,0.3973967134952545,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.652227520942688,0.217784434556961,1.007302165031433,285.0891418457031,284.95001220703125,301.704833984375,292.2392883300781,298.20831298828125,297.0416259765625,285.0937805175781,1.0,0.6356077790260315,0.3456456065177917,0.3456456065177917,1.0,1.0,-3.207986831665039,0.8017677664756775,2.406219005584717,0.0788380205631256,0.9821895956993104,0.9821895956993104,0.0,223.1183013916016,199.0,50354.72265625,0.0,3103.195068359375,1.0,279.9971008300781,283.3450622558594,295.17657470703125,298.3376159667969,293.1499938964844,293.1499938964844,280.04998779296875,31012.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970995545387268,1.0,0.0,0.0,3.580535411834717,3.5805578231811523,8.55439395763824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.58544921875,0.0,1420.6402587890625,1895.4371337890625,0.0,3376.533203125,0.8839803338050842,1.0,0.0,3.0,1.0,0.0
18207960,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.7471784353256226,0.323771208524704,0.2962038815021515,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.8875529170036316,0.5516345500946045,0.5261133313179016,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.9304141998291016,0.6296338438987732,0.4423320293426513,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.809930145740509,0.4138030707836151,0.3966302573680877,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6557528376579285,0.2173099070787429,1.00392746925354,285.1078186035156,284.95001220703125,301.6898498535156,292.2308959960937,298.2065124511719,297.0434265136719,285.1076965332031,1.0,0.6312809586524963,0.3459600806236267,0.3459600806236267,1.0,1.0,-3.200374126434326,0.8003026247024536,2.400071382522583,0.0790934041142463,1.0,1.0,0.0,216.8673248291016,187.0,50167.05859375,0.0,3052.74267578125,1.0,280.0413513183594,283.3666687011719,295.1895751953125,298.3870849609375,293.1499938964844,293.1499938964844,279.75,29261.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938434720039368,1.0,0.0,0.0,3.60457444190979,3.6045968532562256,8.669644557812717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.37744140625,0.0,1433.425048828125,1895.4371337890625,0.0,3346.13232421875,0.8871181607246399,1.0,0.0,3.0,1.0,0.0
18208020,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7545199990272522,0.3216331601142883,0.2942946851253509,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.897082507610321,0.5483336448669434,0.5230680704116821,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9423041939735411,0.6268885731697083,0.4405728578567505,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8181828856468201,0.4115974605083465,0.3945050239562988,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.6622589230537415,0.215737447142601,0.9959107041358948,284.9174499511719,284.95001220703125,301.6590270996094,292.21337890625,298.1981811523437,297.04150390625,284.91558837890625,1.0,0.6224088072776794,0.3465890288352966,0.3465890288352966,1.0,1.0,-3.1801207065582275,0.795802891254425,2.384317874908448,0.0793641284108161,0.9295175671577454,0.9295175671577454,0.0,205.3520355224609,175.0,51115.671875,0.0,2947.3681640625,1.0,279.7572326660156,283.1490478515625,295.2442626953125,298.57012939453125,293.1499938964844,293.1499938964844,279.45001220703125,32386.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038404822349548,1.0,0.0,0.0,3.605461597442627,3.6054844856262207,8.673912361700786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.23779296875,0.0,1457.4742431640625,1895.4371337890625,0.0,3439.3564453125,0.8909590244293213,1.0,0.0,3.0,1.0,0.0
18208080,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7545199990272522,0.3216331601142883,0.2942946851253509,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.897082507610321,0.5483336448669434,0.5230680704116821,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9423041939735411,0.6268885731697083,0.4405728578567505,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8181828856468201,0.4115974605083465,0.3945050239562988,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.6622589230537415,0.215737447142601,0.9959107041358948,284.9174499511719,284.95001220703125,301.6590270996094,292.21337890625,298.1981811523437,297.04150390625,284.91558837890625,1.0,0.6224088072776794,0.3465890288352966,0.3465890288352966,1.0,1.0,-3.1801207065582275,0.795802891254425,2.384317874908448,0.0793641284108161,0.9295175671577454,0.9295175671577454,0.0,205.3520355224609,175.0,51115.671875,0.0,2947.3681640625,1.0,279.7572326660156,283.1490478515625,295.2442626953125,298.57012939453125,293.1499938964844,293.1499938964844,279.45001220703125,32386.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038404822349548,1.0,0.0,0.0,3.605461597442627,3.6054844856262207,8.673912361700786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.23779296875,0.0,1457.4742431640625,1895.4371337890625,0.0,3439.3564453125,0.8909590244293213,1.0,0.0,3.0,1.0,0.0
18208140,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7605498433113098,0.3185300230979919,0.2912867367267608,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.9052484631538392,0.5439049601554871,0.5187045931816101,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.9521335363388062,0.6227890253067017,0.437591940164566,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821044921875,0.824986457824707,0.408437043428421,0.3913088738918304,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.6676267981529236,0.2134910821914672,0.9846658110618592,284.7822265625,284.95001220703125,301.62701416015625,292.1949462890625,298.1845703125,297.0341491699219,284.7842712402344,1.0,0.6127646565437317,0.3472179770469665,0.3472179770469665,1.0,1.0,-3.1503171920776367,0.7882919907569885,2.362025260925293,0.0786601454019546,0.7496070861816406,0.7496070861816406,0.0,194.79884338378903,163.0,51326.125,0.0,2828.957763671875,1.0,279.4582824707031,283.0049133300781,295.2228698730469,298.58807373046875,293.1499938964844,293.1499938964844,279.75,51707.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124268293380736,1.0,0.0,0.0,3.454678058624268,3.454703092575073,7.963582220327226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.55322265625,0.0,1437.7666015625,1895.4371337890625,0.0,3519.11181640625,0.8816289901733398,1.0,0.0,3.0,1.0,0.0
18208200,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7605498433113098,0.3185300230979919,0.2912867367267608,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.9052484631538392,0.5439049601554871,0.5187045931816101,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.9521335363388062,0.6227890253067017,0.437591940164566,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821044921875,0.824986457824707,0.408437043428421,0.3913088738918304,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.6676267981529236,0.2134910821914672,0.9846658110618592,284.7822265625,284.95001220703125,301.62701416015625,292.1949462890625,298.1845703125,297.0341491699219,284.7842712402344,1.0,0.6127646565437317,0.3472179770469665,0.3472179770469665,1.0,1.0,-3.1503171920776367,0.7882919907569885,2.362025260925293,0.0786601454019546,0.7496070861816406,0.7496070861816406,0.0,194.79884338378903,163.0,51326.125,0.0,2828.957763671875,1.0,279.4582824707031,283.0049133300781,295.2228698730469,298.58807373046875,293.1499938964844,293.1499938964844,279.75,51707.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124268293380736,1.0,0.0,0.0,3.454678058624268,3.454703092575073,7.963582220327226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.55322265625,0.0,1437.7666015625,1895.4371337890625,0.0,3519.11181640625,0.8816289901733398,1.0,0.0,3.0,1.0,0.0
18208260,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7693507075309753,0.3167279958724975,0.288921445608139,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9173092842102052,0.5408679246902466,0.5150355696678162,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9648239016532898,0.6205611228942871,0.4353573024272918,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8342043161392212,0.4063135385513305,0.3885776102542877,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.6751620769500732,0.2117698937654495,0.974088966846466,284.9250183105469,284.95001220703125,301.5938720703125,292.17559814453125,298.1746520996094,297.03131103515625,284.926025390625,1.0,0.6028933525085449,0.3479092717170715,0.3479092717170715,1.0,1.0,-3.12436318397522,0.7821350693702698,2.3422281742095947,0.0782202184200286,0.7983846068382263,0.7983846068382263,0.0,183.0733337402344,151.0,49902.44140625,0.0,2714.00634765625,1.0,279.7403564453125,283.1842041015625,295.13037109375,298.330322265625,293.1499938964844,293.1499938964844,280.04998779296875,44382.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992369771003723,1.0,0.0,0.0,3.459961175918579,3.4599850177764893,7.987957815203117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.63720703125,0.0,1391.2923583984375,1895.4371337890625,0.0,3396.470458984375,0.8736388087272644,1.0,0.0,3.0,1.0,0.0
18208320,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7693507075309753,0.3167279958724975,0.288921445608139,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9173092842102052,0.5408679246902466,0.5150355696678162,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9648239016532898,0.6205611228942871,0.4353573024272918,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8342043161392212,0.4063135385513305,0.3885776102542877,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.6751620769500732,0.2117698937654495,0.974088966846466,284.9250183105469,284.95001220703125,301.5938720703125,292.17559814453125,298.1746520996094,297.03131103515625,284.926025390625,1.0,0.6028933525085449,0.3479092717170715,0.3479092717170715,1.0,1.0,-3.12436318397522,0.7821350693702698,2.3422281742095947,0.0782202184200286,0.7983846068382263,0.7983846068382263,0.0,183.0733337402344,151.0,49902.44140625,0.0,2714.00634765625,1.0,279.7403564453125,283.1842041015625,295.13037109375,298.330322265625,293.1499938964844,293.1499938964844,280.04998779296875,44382.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992369771003723,1.0,0.0,0.0,3.459961175918579,3.4599850177764893,7.987957815203117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.63720703125,0.0,1391.2923583984375,1895.4371337890625,0.0,3396.470458984375,0.8736388087272644,1.0,0.0,3.0,1.0,0.0
18208380,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7816914319992065,0.3156855404376983,0.2874307334423065,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9341990947723388,0.538695216178894,0.5123898983001709,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9800280928611756,0.6193516850471497,0.4340601861476898,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8467260003089905,0.4049181938171386,0.386674702167511,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6857587099075317,0.2105737477540969,0.9660449624061584,285.0466003417969,284.95001220703125,301.5595703125,292.1553649902344,298.16876220703125,297.03338623046875,285.0462646484375,1.0,0.5933629870414734,0.3486005961894989,0.3486005961894989,1.0,1.0,-3.1058666706085205,0.7782933712005615,2.327573299407959,0.0784971341490745,0.9202297329902648,0.9202297329902648,0.0,170.49610900878906,139.0,48735.890625,0.0,2610.793212890625,1.0,280.0401611328125,283.33709716796875,295.1074523925781,298.2152404785156,293.1499938964844,293.1499938964844,279.75,32798.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866919279098511,1.0,0.0,0.0,3.5323486328125,3.5323710441589355,8.325693556798797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.27587890625,0.0,1382.9874267578125,1895.4371337890625,0.0,3279.257568359375,0.8751811981201172,1.0,0.0,3.0,1.0,0.0
18208440,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7816914319992065,0.3156855404376983,0.2874307334423065,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9341990947723388,0.538695216178894,0.5123898983001709,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9800280928611756,0.6193516850471497,0.4340601861476898,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8467260003089905,0.4049181938171386,0.386674702167511,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6857587099075317,0.2105737477540969,0.9660449624061584,285.0466003417969,284.95001220703125,301.5595703125,292.1553649902344,298.16876220703125,297.03338623046875,285.0462646484375,1.0,0.5933629870414734,0.3486005961894989,0.3486005961894989,1.0,1.0,-3.1058666706085205,0.7782933712005615,2.327573299407959,0.0784971341490745,0.9202297329902648,0.9202297329902648,0.0,170.49610900878906,139.0,48735.890625,0.0,2610.793212890625,1.0,280.0401611328125,283.33709716796875,295.1074523925781,298.2152404785156,293.1499938964844,293.1499938964844,279.75,32798.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866919279098511,1.0,0.0,0.0,3.5323486328125,3.5323710441589355,8.325693556798797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.27587890625,0.0,1382.9874267578125,1895.4371337890625,0.0,3279.257568359375,0.8751811981201172,1.0,0.0,3.0,1.0,0.0
18208500,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7882822155952454,0.3147797584533691,0.2866362035274505,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9430699944496156,0.537194550037384,0.5110228061676025,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9872496724128724,0.6181620359420776,0.4333348274230957,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8535210490226746,0.4039188623428345,0.3857114315032959,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.6914834976196289,0.2098462134599685,0.962214171886444,284.9170227050781,284.95001220703125,301.5420227050781,292.1449279785156,298.16510009765625,297.0336303710937,284.91021728515625,1.0,0.5886495113372803,0.3489462435245514,0.3489462435245514,1.0,1.0,-3.096637964248657,0.7763650417327881,2.320272922515869,0.0787176489830017,0.846738874912262,0.846738874912262,0.0,164.41012573242188,139.0,49534.640625,0.0,2560.725341796875,1.0,279.8004150390625,283.1816711425781,295.16876220703125,298.42657470703125,293.1499938964844,293.1499938964844,279.75,36028.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928470015525818,1.0,0.0,0.0,3.516925096511841,3.5169479846954346,8.253146575043502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.369140625,0.0,1390.3013916015625,1895.4371337890625,0.0,3336.822265625,0.8753746151924133,1.0,0.0,3.0,1.0,0.0
18208560,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7941110134124756,0.3135155141353607,0.2854333519935608,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9508687853813172,0.5352932810783386,0.5091802477836609,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9932767152786256,0.6164646744728088,0.4321409463882446,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8597472906112671,0.402595043182373,0.3843832015991211,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6966026425361633,0.2089158743619918,0.9574638605117798,284.8865661621094,284.95001220703125,301.524169921875,292.1342468261719,298.15985107421875,297.0321350097656,284.8861999511719,1.0,0.5837703347206116,0.3493216931819916,0.3493216931819916,1.0,1.0,-3.08423924446106,0.7735094428062439,2.310729742050171,0.0787137076258659,0.808510959148407,0.808510959148407,0.0,158.81491088867188,142.0,49347.4453125,0.0,2507.491943359375,1.0,279.7583312988281,283.1581420898437,295.1600952148437,298.3804016113281,293.1499938964844,293.1499938964844,280.04998779296875,41819.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958765864372253,1.0,0.0,0.0,3.4698421955108643,3.469865560531616,8.033646849980869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.7578125,0.0,1383.208984375,1895.4371337890625,0.0,3365.118408203125,0.8723691701889038,1.0,0.0,3.0,1.0,0.0
18208620,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7970778942108154,0.3124540150165558,0.2841888070106506,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9548084139823914,0.5335506796836853,0.5072183609008789,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9963566660881042,0.6151043176651001,0.4308987557888031,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8630412220954895,0.4013898968696594,0.3829788863658905,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6990762948989868,0.2079972177743911,0.9524504542350768,284.9986572265625,284.95001220703125,301.5038452148437,292.1220397949219,298.15460205078125,297.0312194824219,285.0010986328125,1.0,0.5803536176681519,0.3497421741485595,0.3497421741485595,1.0,1.0,-3.0711679458618164,0.7705726623535156,2.300595283508301,0.0786234363913536,0.8803450465202332,0.8803450465202332,0.0,155.38084411621094,142.0,48307.65625,0.0,2464.729248046875,1.0,280.0071716308594,283.2987976074219,295.0850830078125,298.1547241210937,293.1499938964844,293.1499938964844,280.04998779296875,36217.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886373043060303,1.0,0.0,0.0,3.498138666152954,3.4981613159179688,8.165209237631643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.71630859375,0.0,1372.2464599609375,1895.4371337890625,0.0,3297.46142578125,0.8719043135643005,1.0,0.0,3.0,1.0,0.0
18208680,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7986592054367065,0.3117992281913757,0.2835084497928619,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.956794023513794,0.5323827862739563,0.5060185790061951,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9979702234268188,0.614293098449707,0.4302519559860229,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8647566437721252,0.4006001949310303,0.3821398317813873,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7002636790275574,0.2073676586151123,0.9492313265800476,285.00640869140625,284.95001220703125,301.4876403808594,292.1122436523437,298.1512145996094,297.0313415527344,285.0062561035156,1.0,0.5783205628395081,0.3500725626945495,0.3500725626945495,1.0,1.0,-3.0632479190826416,0.769000232219696,2.294247627258301,0.0787890553474426,0.9016701579093932,0.9016701579093932,0.0,153.53955078125,145.0,48144.3125,0.0,2440.23095703125,1.0,280.0406494140625,283.3103942871094,295.0793762207031,298.1662902832031,293.1499938964844,293.1499938964844,280.3500061035156,33719.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857516646385193,1.0,0.0,0.0,3.518160820007324,3.51818323135376,8.258947445938247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.9130859375,0.0,1374.934814453125,1895.4371337890625,0.0,3270.455810546875,0.8731102347373962,1.0,0.0,3.0,1.0,0.0
18208740,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.799793541431427,0.3106828927993774,0.2823415994644165,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9580748081207277,0.5301795601844788,0.5037517547607422,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9990000128746032,0.6130445599555969,0.4288845956325531,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.8659862279891968,0.3991645276546478,0.3806160092353821,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7007309198379517,0.206161767244339,0.9431950449943542,285.141845703125,284.95001220703125,301.45001220703125,292.08935546875,298.1449584960937,297.0334167480469,285.1419372558594,1.0,0.5752678513526917,0.3508234322071075,0.3508234322071075,1.0,1.0,-3.048381328582764,0.7664015889167786,2.28197979927063,0.0794534534215927,1.0,1.0,0.0,151.42845153808594,148.0,46914.65625,0.0,2401.55224609375,1.0,280.3414611816406,283.47918701171875,295.0475769042969,298.045166015625,293.1499938964844,293.1499938964844,280.04998779296875,28745.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746105432510376,1.0,0.0,0.0,3.5720748901367188,3.572096824645996,8.514015235050465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.38427734375,0.0,1395.0670166015625,1895.4371337890625,0.0,3166.0546875,0.8791571855545044,1.0,0.0,3.0,1.0,0.0
18208800,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.799793541431427,0.3106828927993774,0.2823415994644165,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9580748081207277,0.5301795601844788,0.5037517547607422,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9990000128746032,0.6130445599555969,0.4288845956325531,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.8659862279891968,0.3991645276546478,0.3806160092353821,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7007309198379517,0.206161767244339,0.9431950449943542,285.141845703125,284.95001220703125,301.45001220703125,292.08935546875,298.1449584960937,297.0334167480469,285.1419372558594,1.0,0.5752678513526917,0.3508234322071075,0.3508234322071075,1.0,1.0,-3.048381328582764,0.7664015889167786,2.28197979927063,0.0794534534215927,1.0,1.0,0.0,151.42845153808594,148.0,46914.65625,0.0,2401.55224609375,1.0,280.3414611816406,283.47918701171875,295.0475769042969,298.045166015625,293.1499938964844,293.1499938964844,280.04998779296875,28745.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746105432510376,1.0,0.0,0.0,3.5720748901367188,3.572096824645996,8.514015235050465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.38427734375,0.0,1395.0670166015625,1895.4371337890625,0.0,3166.0546875,0.8791571855545044,1.0,0.0,3.0,1.0,0.0
18208860,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7963703274726868,0.3083759844303131,0.280735582113266,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9538807272911072,0.5266866087913513,0.5010014176368713,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.996851086616516,0.6100234389305115,0.4276325702667236,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8626270294189453,0.3967337608337402,0.3787564039230346,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6973196268081665,0.2044124156236648,0.936651647090912,284.9447326660156,284.95001220703125,301.41033935546875,292.0649108886719,298.1347961425781,297.0312194824219,284.94244384765625,1.0,0.5734543204307556,0.3515897393226623,0.3515897393226623,1.0,1.0,-3.031533718109131,0.7631849050521851,2.268348693847656,0.0801315158605575,0.9629605412483216,0.9629605412483216,0.0,152.0071563720703,151.0,47912.09765625,0.0,2373.49462890625,1.0,280.05694580078125,283.25299072265625,295.1011657714844,298.2284240722656,293.1499938964844,293.1499938964844,279.75,30268.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856878280639648,1.0,0.0,0.0,3.5873255729675293,3.587347984313965,8.586869739701797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.6904296875,0.0,1422.4034423828125,1895.4371337890625,0.0,3269.8583984375,0.8843816518783569,1.0,0.0,3.0,1.0,0.0
18208920,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7963703274726868,0.3083759844303131,0.280735582113266,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9538807272911072,0.5266866087913513,0.5010014176368713,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.996851086616516,0.6100234389305115,0.4276325702667236,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8626270294189453,0.3967337608337402,0.3787564039230346,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6973196268081665,0.2044124156236648,0.936651647090912,284.9447326660156,284.95001220703125,301.41033935546875,292.0649108886719,298.1347961425781,297.0312194824219,284.94244384765625,1.0,0.5734543204307556,0.3515897393226623,0.3515897393226623,1.0,1.0,-3.031533718109131,0.7631849050521851,2.268348693847656,0.0801315158605575,0.9629605412483216,0.9629605412483216,0.0,152.0071563720703,151.0,47912.09765625,0.0,2373.49462890625,1.0,280.05694580078125,283.25299072265625,295.1011657714844,298.2284240722656,293.1499938964844,293.1499938964844,279.75,30268.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856878280639648,1.0,0.0,0.0,3.5873255729675293,3.587347984313965,8.586869739701797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.6904296875,0.0,1422.4034423828125,1895.4371337890625,0.0,3269.8583984375,0.8843816518783569,1.0,0.0,3.0,1.0,0.0
18208980,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7880429625511169,0.3049560785293579,0.2779836356639862,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.943683624267578,0.5219255685806274,0.4968889951705932,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.98985093832016,0.6054163575172424,0.4247263967990875,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.8545507192611694,0.393220841884613,0.3757904171943664,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.6895836591720581,0.2018958330154419,0.9268110990524292,284.7809143066406,284.95001220703125,301.36785888671875,292.0382080078125,298.1177062988281,297.0220642089844,284.7820739746094,1.0,0.5716317892074585,0.3523560464382171,0.3523560464382171,1.0,1.0,-3.004417657852173,0.7566773295402527,2.2477402687072754,0.0797346532344818,0.7750170826911926,0.7750170826911926,0.0,154.84339904785156,154.0,48295.6796875,0.0,2338.634765625,1.0,279.7582092285156,283.0777282714844,295.0747985839844,298.2524108886719,293.1499938964844,293.1499938964844,280.04998779296875,46457.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960859775543213,1.0,0.0,0.0,3.474519729614258,3.474543809890747,8.055320677158306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.89013671875,0.0,1421.0455322265625,1895.4371337890625,0.0,3367.0732421875,0.8791733980178833,1.0,0.0,3.0,1.0,0.0
