time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209040,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7880429625511169,0.3049560785293579,0.2779836356639862,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.943683624267578,0.5219255685806274,0.4968889951705932,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.98985093832016,0.6054163575172424,0.4247263967990875,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.8545507192611694,0.393220841884613,0.3757904171943664,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.6895836591720581,0.2018958330154419,0.9268110990524292,284.7809143066406,284.95001220703125,301.36785888671875,292.0382080078125,298.1177062988281,297.0220642089844,284.7820739746094,1.0,0.5716317892074585,0.3523560464382171,0.3523560464382171,1.0,1.0,-3.004417657852173,0.7566773295402527,2.2477402687072754,0.0797346532344818,0.7750170826911926,0.7750170826911926,0.0,154.84339904785156,154.0,48295.6796875,0.0,2338.634765625,1.0,279.7582092285156,283.0777282714844,295.0747985839844,298.2524108886719,293.1499938964844,293.1499938964844,280.04998779296875,46457.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960859775543213,1.0,0.0,0.0,3.474519729614258,3.474543809890747,8.055320677158306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.89013671875,0.0,1421.0455322265625,1895.4371337890625,0.0,3367.0732421875,0.8791733980178833,1.0,0.0,3.0,1.0,0.0
18209100,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7840368151664734,0.3036656677722931,0.2766534984111786,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9386096596717834,0.5200018882751465,0.4948768615722656,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9862590432167052,0.6037643551826477,0.4233526587486267,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8506641983985901,0.3917774558067322,0.3742974400520324,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6857192516326904,0.2007524520158767,0.9215582013130188,284.9039306640625,284.95001220703125,301.3456115722656,292.02410888671875,298.10968017578125,297.0185546875,284.9083557128906,1.0,0.5707182288169861,0.3527392148971557,0.3527392148971557,1.0,1.0,-2.9906327724456787,0.7533422112464905,2.237290620803833,0.0793852731585502,0.8201932907104492,0.8201932907104492,0.0,156.25210571289062,154.0,47197.09375,0.0,2320.9501953125,1.0,279.99688720703125,283.2308044433594,294.9847106933594,297.99176025390625,293.1499938964844,293.1499938964844,280.04998779296875,43200.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881252408027649,1.0,0.0,0.0,3.474605083465576,3.4746289253234863,8.055717444221955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.92626953125,0.0,1397.9376220703125,1895.4371337890625,0.0,3292.670654296875,0.875604510307312,1.0,0.0,3.0,1.0,0.0
18209160,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7812222242355347,0.3027063012123108,0.275741696357727,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.934878945350647,0.5184328556060791,0.4933435916900635,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9836605191230774,0.6025739908218384,0.4224595725536346,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8478676080703735,0.3906262516975403,0.3731703162193298,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.6828023195266724,0.1997884511947631,0.9171946048736572,284.9247741699219,284.95001220703125,301.3227233886719,292.0094909667969,298.1036071777344,297.0171813964844,284.9251708984375,1.0,0.5699828863143921,0.3531831502914428,0.3531831502914428,1.0,1.0,-2.98001480102539,0.7511644959449768,2.2288503646850586,0.0794978216290474,0.8231936693191528,0.8231936693191528,0.0,157.25750732421875,157.0,46898.921875,0.0,2307.009033203125,1.0,280.04156494140625,283.2574768066406,294.965087890625,297.9819030761719,293.1499938964844,293.1499938964844,280.3500061035156,40777.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831190466880798,1.0,0.0,0.0,3.482841968536377,3.482865333557129,8.093956580523809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.20751953125,0.0,1389.1368408203125,1895.4371337890625,0.0,3245.8037109375,0.8740057349205017,1.0,0.0,3.0,1.0,0.0
18209220,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7767202854156494,0.301273763179779,0.2744286358356476,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9286347031593324,0.5158418416976929,0.4908640384674072,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9793045520782472,0.6008647680282593,0.4212196171283722,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8433114290237427,0.3888049125671386,0.3714220821857452,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6779690384864807,0.1982022523880005,0.9100760817527772,285.0547790527344,284.95001220703125,301.2751770019531,291.9788513183594,298.09393310546875,297.0177917480469,285.0544738769531,1.0,0.568967878818512,0.3540710508823395,0.3540710508823395,1.0,1.0,-2.96330189704895,0.7482518553733826,2.215049982070923,0.0802049040794372,0.9528263807296752,0.9528263807296752,0.0,159.0550994873047,160.0,45734.23046875,0.0,2286.3076171875,1.0,280.3403625488281,283.41876220703125,294.9295349121094,297.85382080078125,293.1499938964844,293.1499938964844,280.04998779296875,31050.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701859712600708,1.0,0.0,0.0,3.550067663192749,3.550089836120605,8.409429597122653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.66845703125,0.0,1388.7828369140625,1895.4371337890625,0.0,3124.554931640625,0.8770338296890259,1.0,0.0,3.0,1.0,0.0
18209280,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7767202854156494,0.301273763179779,0.2744286358356476,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9286347031593324,0.5158418416976929,0.4908640384674072,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9793045520782472,0.6008647680282593,0.4212196171283722,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8433114290237427,0.3888049125671386,0.3714220821857452,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6779690384864807,0.1982022523880005,0.9100760817527772,285.0547790527344,284.95001220703125,301.2751770019531,291.9788513183594,298.09393310546875,297.0177917480469,285.0544738769531,1.0,0.568967878818512,0.3540710508823395,0.3540710508823395,1.0,1.0,-2.96330189704895,0.7482518553733826,2.215049982070923,0.0802049040794372,0.9528263807296752,0.9528263807296752,0.0,159.0550994873047,160.0,45734.23046875,0.0,2286.3076171875,1.0,280.3403625488281,283.41876220703125,294.9295349121094,297.85382080078125,293.1499938964844,293.1499938964844,280.04998779296875,31050.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701859712600708,1.0,0.0,0.0,3.550067663192749,3.550089836120605,8.409429597122653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.66845703125,0.0,1388.7828369140625,1895.4371337890625,0.0,3124.554931640625,0.8770338296890259,1.0,0.0,3.0,1.0,0.0
18209340,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.770538330078125,0.2987293004989624,0.2726456820964813,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9202705025672911,0.5120470523834229,0.4878590106964111,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9728379249572754,0.5974858403205872,0.4193949997425079,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.837272047996521,0.3860691785812378,0.3693190515041351,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6718934774398804,0.1961647421121597,0.9024994373321532,284.8804016113281,284.95001220703125,301.2254333496094,291.94647216796875,298.0804748535156,297.0145568847656,284.87945556640625,1.0,0.5681456327438354,0.3549589514732361,0.3549589514732361,1.0,1.0,-2.9437289237976074,0.7443833351135254,2.199345588684082,0.0807787701487541,0.8335319757461548,0.8335319757461548,0.0,161.8466033935547,163.0,46408.515625,0.0,2265.731201171875,1.0,280.057861328125,283.2239990234375,294.9773864746094,298.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,38971.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804978728294373,1.0,0.0,0.0,3.504939317703247,3.50496244430542,8.196987550945778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.60986328125,0.0,1399.0411376953125,1895.4371337890625,0.0,3221.246337890625,0.8764932751655579,1.0,0.0,3.0,1.0,0.0
18209400,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.770538330078125,0.2987293004989624,0.2726456820964813,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9202705025672911,0.5120470523834229,0.4878590106964111,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9728379249572754,0.5974858403205872,0.4193949997425079,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.837272047996521,0.3860691785812378,0.3693190515041351,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6718934774398804,0.1961647421121597,0.9024994373321532,284.8804016113281,284.95001220703125,301.2254333496094,291.94647216796875,298.0804748535156,297.0145568847656,284.87945556640625,1.0,0.5681456327438354,0.3549589514732361,0.3549589514732361,1.0,1.0,-2.9437289237976074,0.7443833351135254,2.199345588684082,0.0807787701487541,0.8335319757461548,0.8335319757461548,0.0,161.8466033935547,163.0,46408.515625,0.0,2265.731201171875,1.0,280.057861328125,283.2239990234375,294.9773864746094,298.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,38971.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804978728294373,1.0,0.0,0.0,3.504939317703247,3.50496244430542,8.196987550945778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.60986328125,0.0,1399.0411376953125,1895.4371337890625,0.0,3221.246337890625,0.8764932751655579,1.0,0.0,3.0,1.0,0.0
18209460,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7640814185142517,0.296599268913269,0.2706499993801117,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9117128252983092,0.5087093710899353,0.484613686800003,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9656489491462708,0.5947737097740173,0.417362630367279,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8309729695320129,0.3836241066455841,0.366970807313919,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6655054688453674,0.194208949804306,0.8939733505249023,285.004638671875,284.95001220703125,301.17364501953125,291.9125061035156,298.0668029785156,297.0121459960937,285.0043640136719,1.0,0.5672041773796082,0.3558255434036255,0.3558255434036255,1.0,1.0,-2.921908378601074,0.7397146821022034,2.182193756103516,0.0808372423052787,0.92640221118927,0.92640221118927,0.0,164.82302856445312,166.0,45160.625,0.0,2242.36962890625,1.0,280.3409423828125,283.3815612792969,294.87994384765625,297.7862548828125,293.1499938964844,293.1499938964844,280.04998779296875,32421.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703610301017761,1.0,0.0,0.0,3.5488438606262207,3.548866271972656,8.403633273701416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.02783203125,0.0,1397.4769287109375,1895.4371337890625,0.0,3126.197265625,0.8783887624740601,1.0,0.0,3.0,1.0,0.0
18209520,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7640814185142517,0.296599268913269,0.2706499993801117,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9117128252983092,0.5087093710899353,0.484613686800003,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9656489491462708,0.5947737097740173,0.417362630367279,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8309729695320129,0.3836241066455841,0.366970807313919,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6655054688453674,0.194208949804306,0.8939733505249023,285.004638671875,284.95001220703125,301.17364501953125,291.9125061035156,298.0668029785156,297.0121459960937,285.0043640136719,1.0,0.5672041773796082,0.3558255434036255,0.3558255434036255,1.0,1.0,-2.921908378601074,0.7397146821022034,2.182193756103516,0.0808372423052787,0.92640221118927,0.92640221118927,0.0,164.82302856445312,166.0,45160.625,0.0,2242.36962890625,1.0,280.3409423828125,283.3815612792969,294.87994384765625,297.7862548828125,293.1499938964844,293.1499938964844,280.04998779296875,32421.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703610301017761,1.0,0.0,0.0,3.5488438606262207,3.548866271972656,8.403633273701416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.02783203125,0.0,1397.4769287109375,1895.4371337890625,0.0,3126.197265625,0.8783887624740601,1.0,0.0,3.0,1.0,0.0
18209580,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7575974464416504,0.293795645236969,0.2685669958591461,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.903476893901825,0.5046154260635376,0.4812515079975128,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9579108357429504,0.5910248756408691,0.4152022302150726,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8245983719825745,0.380594402551651,0.3645369112491607,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.6591379642486572,0.1919449269771576,0.8852890729904175,284.8456726074219,284.95001220703125,301.1200256347656,291.8771057128906,298.050537109375,297.0071105957031,284.8458557128906,1.0,0.5662851929664612,0.3566921353340149,0.3566921353340149,1.0,1.0,-2.899411201477051,0.7347813248634338,2.1646299362182617,0.0809510722756385,0.7872406840324402,0.7872406840324402,0.0,167.99632263183594,169.0,45625.6015625,0.0,2219.058837890625,1.0,280.0580749511719,283.2082824707031,294.9033508300781,297.9005126953125,293.1499938964844,293.1499938964844,280.3500061035156,44620.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793328404426575,1.0,0.0,0.0,3.460969924926758,3.460993766784668,7.99261613337876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.3974609375,0.0,1394.0191650390625,1895.4371337890625,0.0,3210.32763671875,0.8739595413208008,1.0,0.0,3.0,1.0,0.0
18209640,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7575974464416504,0.293795645236969,0.2685669958591461,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.903476893901825,0.5046154260635376,0.4812515079975128,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9579108357429504,0.5910248756408691,0.4152022302150726,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8245983719825745,0.380594402551651,0.3645369112491607,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.6591379642486572,0.1919449269771576,0.8852890729904175,284.8456726074219,284.95001220703125,301.1200256347656,291.8771057128906,298.050537109375,297.0071105957031,284.8458557128906,1.0,0.5662851929664612,0.3566921353340149,0.3566921353340149,1.0,1.0,-2.899411201477051,0.7347813248634338,2.1646299362182617,0.0809510722756385,0.7872406840324402,0.7872406840324402,0.0,167.99632263183594,169.0,45625.6015625,0.0,2219.058837890625,1.0,280.0580749511719,283.2082824707031,294.9033508300781,297.9005126953125,293.1499938964844,293.1499938964844,280.3500061035156,44620.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793328404426575,1.0,0.0,0.0,3.460969924926758,3.460993766784668,7.99261613337876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.3974609375,0.0,1394.0191650390625,1895.4371337890625,0.0,3210.32763671875,0.8739595413208008,1.0,0.0,3.0,1.0,0.0
18209700,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7541702389717102,0.292568176984787,0.2673711776733398,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8993426561355591,0.502761960029602,0.4793927073478699,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9536437392234802,0.5894351005554199,0.4139553308486938,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8211989402770996,0.3792013525962829,0.363159716129303,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.6557874083518982,0.1908439993858337,0.8804149031639099,284.95916748046875,284.95001220703125,301.0926208496094,291.85888671875,298.0424194335937,297.0050048828125,284.9637756347656,1.0,0.5657254457473755,0.3571254312992096,0.3571254312992096,1.0,1.0,-2.8867228031158447,0.7318406105041504,2.1548821926116943,0.0807565078139305,0.8455557227134705,0.8455557227134705,0.0,169.6741180419922,169.0,44597.21875,0.0,2205.4833984375,1.0,280.2967529296875,283.3512268066406,294.81903076171875,297.6604919433594,293.1499938964844,293.1499938964844,280.3500061035156,40105.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719086647033691,1.0,0.0,0.0,3.4755544662475586,3.4755773544311523,8.060119398578536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.72607421875,0.0,1376.8623046875,1895.4371337890625,0.0,3140.71435546875,0.8718764781951904,1.0,0.0,3.0,1.0,0.0
18209760,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7515735626220703,0.2915968894958496,0.2664900720119476,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8961004018783569,0.5011835098266602,0.4778957664966583,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9503387212753296,0.5882056355476379,0.413075715303421,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8185184001922607,0.3780331611633301,0.3620571494102478,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.6531005501747131,0.1898791939020156,0.8761914968490601,284.97564697265625,284.95001220703125,301.0648193359375,291.8404235839844,298.0358581542969,297.0045166015625,284.9753112792969,1.0,0.5652585029602051,0.3576312661170959,0.3576312661170959,1.0,1.0,-2.8764021396636963,0.7298369407653809,2.1465651988983154,0.0809713825583458,0.8635069727897644,0.8635069727897644,0.0,170.99562072753906,172.0,44355.2578125,0.0,2194.29150390625,1.0,280.3415222167969,283.37109375,294.79949951171875,297.6573486328125,293.1499938964844,293.1499938964844,280.6499938964844,36574.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674703240394592,1.0,0.0,0.0,3.4979922771453857,3.4980149269104004,8.164525979736936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.228515625,0.0,1374.6529541015625,1895.4371337890625,0.0,3099.079833984375,0.8721054196357727,1.0,0.0,3.0,1.0,0.0
18209820,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.7486650943756104,0.2905764877796173,0.2655327618122101,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8923802971839905,0.4994130134582519,0.4761741459369659,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.946539580821991,0.5869471430778503,0.412130743265152,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.8154274225234985,0.376749038696289,0.3608123958110809,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.650038480758667,0.1887834370136261,0.8713081479072571,285.10107421875,284.95001220703125,301.0287170410156,291.8163452148437,298.0285339355469,297.0053100585937,285.1033935546875,1.0,0.5647723078727722,0.3582787811756134,0.3582787811756134,1.0,1.0,-2.864677667617798,0.7277562618255615,2.1369214057922363,0.0814102813601493,0.9854598641395568,0.9854598641395568,0.0,172.557373046875,172.0,43282.5859375,0.0,2181.9423828125,1.0,280.6174011230469,283.5269470214844,294.7474670410156,297.4931640625,293.1499938964844,293.1499938964844,280.6499938964844,29957.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570731282234192,1.0,0.0,0.0,3.546919822692871,3.5469417572021484,8.394523547394783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.01611328125,0.0,1377.55029296875,1895.4371337890625,0.0,3001.5576171875,0.8751015067100525,1.0,0.0,3.0,1.0,0.0
18209880,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.7472814917564392,0.2900551557540893,0.2651106119155884,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.8905557990074158,0.4984767138957977,0.4753429591655731,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9446961283683776,0.5863057374954224,0.4117290675640106,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.813905656337738,0.3760853707790375,0.3602275848388672,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.648542046546936,0.1882174611091613,0.8689152002334595,285.10809326171875,284.95001220703125,301.0081787109375,291.8026123046875,298.02471923828125,297.0061340332031,285.1076354980469,1.0,0.5645788908004761,0.3586429953575134,0.3586429953575134,1.0,1.0,-2.8591089248657227,0.7269126176834106,2.1321961879730225,0.0817661806941032,1.0,1.0,0.0,173.35479736328125,175.0,43169.25,0.0,2176.3720703125,1.0,280.64166259765625,283.53515625,294.7541809082031,297.5228881835937,293.1499938964844,293.1499938964844,280.3500061035156,28654.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548589944839478,1.0,0.0,0.0,3.5651588439941406,3.565180778503418,8.481078452859947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.7421875,0.0,1387.1317138671875,1895.4371337890625,0.0,2980.800537109375,0.8775134682655334,1.0,0.0,3.0,1.0,0.0
18209940,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7419000267982483,0.2873904705047607,0.2632529735565185,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8837490677833557,0.4945408999919891,0.4722433090209961,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9373047351837158,0.5827001333236694,0.4097859263420105,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8080592751502991,0.3731935620307922,0.3580128848552704,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6432649493217468,0.1860817372798919,0.8610137701034546,284.9102478027344,284.95001220703125,300.9503479003906,291.76385498046875,298.009521484375,297.0032653808594,284.9078369140625,1.0,0.5639371871948242,0.3596546947956085,0.3596546947956085,1.0,1.0,-2.838667869567871,0.7229207158088684,2.1157472133636475,0.0823698490858078,0.9132484197616576,0.9132484197616576,0.0,176.4652099609375,178.0,43975.72265625,0.0,2156.93994140625,1.0,280.3580627441406,283.3126525878906,294.80047607421875,297.6888427734375,293.1499938964844,293.1499938964844,280.04998779296875,32581.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664233088493347,1.0,0.0,0.0,3.561885595321656,3.56190824508667,8.465512451039103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.63916015625,0.0,1412.371826171875,1895.4371337890625,0.0,3089.258056640625,0.8813884854316711,1.0,0.0,3.0,1.0,0.0
18210000,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7419000267982483,0.2873904705047607,0.2632529735565185,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8837490677833557,0.4945408999919891,0.4722433090209961,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9373047351837158,0.5827001333236694,0.4097859263420105,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8080592751502991,0.3731935620307922,0.3580128848552704,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6432649493217468,0.1860817372798919,0.8610137701034546,284.9102478027344,284.95001220703125,300.9503479003906,291.76385498046875,298.009521484375,297.0032653808594,284.9078369140625,1.0,0.5639371871948242,0.3596546947956085,0.3596546947956085,1.0,1.0,-2.838667869567871,0.7229207158088684,2.1157472133636475,0.0823698490858078,0.9132484197616576,0.9132484197616576,0.0,176.4652099609375,178.0,43975.72265625,0.0,2156.93994140625,1.0,280.3580627441406,283.3126525878906,294.80047607421875,297.6888427734375,293.1499938964844,293.1499938964844,280.04998779296875,32581.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664233088493347,1.0,0.0,0.0,3.561885595321656,3.56190824508667,8.465512451039103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.63916015625,0.0,1412.371826171875,1895.4371337890625,0.0,3089.258056640625,0.8813884854316711,1.0,0.0,3.0,1.0,0.0
18210060,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.7347334027290344,0.2838001847267151,0.2603453993797302,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.8749842047691345,0.4895564615726471,0.4679138958454132,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.9272539615631104,0.5777978301048279,0.4066582322120666,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.8000520467758179,0.3693845272064209,0.3547695279121399,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.6365397572517395,0.183316558599472,0.8501078486442566,284.7705383300781,284.95001220703125,300.8914794921875,291.7242736816406,297.9885559082031,296.994384765625,284.7733154296875,1.0,0.5627517700195312,0.3606444597244262,0.3606444597244262,1.0,1.0,-2.809210777282715,0.7158927917480469,2.093317985534668,0.0818648934364318,0.7235909700393677,0.7235909700393677,0.0,180.45782470703125,181.0,44044.22265625,0.0,2126.9404296875,1.0,280.058837890625,283.17236328125,294.7590026855469,297.6794128417969,293.1499938964844,293.1499938964844,280.3500061035156,55580.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767771124839783,1.0,0.0,0.0,3.3753132820129395,3.375338077545166,7.601888114550093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.6787109375,0.0,1383.980712890625,1895.4371337890625,0.0,3186.369873046875,0.8696510195732117,1.0,0.0,3.0,1.0,0.0
18210120,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.7347334027290344,0.2838001847267151,0.2603453993797302,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.8749842047691345,0.4895564615726471,0.4679138958454132,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.9272539615631104,0.5777978301048279,0.4066582322120666,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.8000520467758179,0.3693845272064209,0.3547695279121399,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.6365397572517395,0.183316558599472,0.8501078486442566,284.7705383300781,284.95001220703125,300.8914794921875,291.7242736816406,297.9885559082031,296.994384765625,284.7733154296875,1.0,0.5627517700195312,0.3606444597244262,0.3606444597244262,1.0,1.0,-2.809210777282715,0.7158927917480469,2.093317985534668,0.0818648934364318,0.7235909700393677,0.7235909700393677,0.0,180.45782470703125,181.0,44044.22265625,0.0,2126.9404296875,1.0,280.058837890625,283.17236328125,294.7590026855469,297.6794128417969,293.1499938964844,293.1499938964844,280.3500061035156,55580.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767771124839783,1.0,0.0,0.0,3.3753132820129395,3.375338077545166,7.601888114550093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.6787109375,0.0,1383.980712890625,1895.4371337890625,0.0,3186.369873046875,0.8696510195732117,1.0,0.0,3.0,1.0,0.0
18210180,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7292810678482056,0.2814039289951324,0.2580209374427795,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8682053685188293,0.4858532845973968,0.4642205834388733,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9196792244911194,0.5746902823448181,0.4042584300041199,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7937193512916565,0.3665382266044616,0.3519529998302459,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.6310628652572632,0.1810080111026764,0.8397265076637268,284.91949462890625,284.95001220703125,300.8318176269531,291.6840515136719,297.9717712402344,296.990966796875,284.92095947265625,1.0,0.561477541923523,0.361634224653244,0.361634224653244,1.0,1.0,-2.7832224369049072,0.7099573016166687,2.073265314102173,0.0814831852912902,0.7708457708358765,0.7708457708358765,0.0,183.47247314453125,184.0,42673.234375,0.0,2098.43603515625,1.0,280.3395690917969,283.3565979003906,294.63140869140625,297.38995361328125,293.1499938964844,293.1499938964844,280.6499938964844,47221.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617652058601379,1.0,0.0,0.0,3.375999927520752,3.376023292541504,7.604980964970309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.31640625,0.0,1326.819580078125,1895.4371337890625,0.0,3045.561279296875,0.8590893745422363,1.0,0.0,3.0,1.0,0.0
18210240,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7292810678482056,0.2814039289951324,0.2580209374427795,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8682053685188293,0.4858532845973968,0.4642205834388733,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9196792244911194,0.5746902823448181,0.4042584300041199,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7937193512916565,0.3665382266044616,0.3519529998302459,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.6310628652572632,0.1810080111026764,0.8397265076637268,284.91949462890625,284.95001220703125,300.8318176269531,291.6840515136719,297.9717712402344,296.990966796875,284.92095947265625,1.0,0.561477541923523,0.361634224653244,0.361634224653244,1.0,1.0,-2.7832224369049072,0.7099573016166687,2.073265314102173,0.0814831852912902,0.7708457708358765,0.7708457708358765,0.0,183.47247314453125,184.0,42673.234375,0.0,2098.43603515625,1.0,280.3395690917969,283.3565979003906,294.63140869140625,297.38995361328125,293.1499938964844,293.1499938964844,280.6499938964844,47221.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617652058601379,1.0,0.0,0.0,3.375999927520752,3.376023292541504,7.604980964970309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.31640625,0.0,1326.819580078125,1895.4371337890625,0.0,3045.561279296875,0.8590893745422363,1.0,0.0,3.0,1.0,0.0
18210300,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.727214515209198,0.2805067896842956,0.2571756243705749,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8655685782432556,0.4843421578407287,0.4627428650856018,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9168359041213988,0.5735411047935486,0.4034000337123871,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7912499308586121,0.3653994798660278,0.3508435189723968,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6288765668869019,0.1800440996885299,0.8353927135467529,285.0315246582031,284.95001220703125,300.8017578125,291.6637268066406,297.965087890625,296.9913330078125,285.03631591796875,1.0,0.5609808564186096,0.3621291220188141,0.3621291220188141,1.0,1.0,-2.7728543281555176,0.7078328728675842,2.065021514892578,0.0815720409154892,0.8527728319168091,0.8527728319168091,0.0,184.6743927001953,184.0,41738.390625,0.0,2087.164306640625,1.0,280.591552734375,283.4952392578125,294.5795288085937,297.2147827148437,293.1499938964844,293.1499938964844,280.6499938964844,38684.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516688346862793,1.0,0.0,0.0,3.4206249713897705,3.420647382736206,7.807360589140444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.818359375,0.0,1311.4573974609375,1895.4371337890625,0.0,2950.903564453125,0.8580284118652344,1.0,0.0,3.0,1.0,0.0
18210360,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.725449800491333,0.2797007262706756,0.2564990222454071,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.863275408744812,0.4829383194446563,0.4614697992801666,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9144227504730223,0.5724958777427673,0.40272057056427,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7891069650650024,0.3643610775470733,0.3499050438404083,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.6269574761390686,0.1791656464338302,0.8316035270690918,285.0458374023437,284.95001220703125,300.77154541015625,291.643310546875,297.9595031738281,296.9926147460937,285.0451354980469,1.0,0.5606027841567993,0.3627334535121918,0.3627334535121918,1.0,1.0,-2.7640113830566406,0.706462025642395,2.057549238204956,0.0820829421281814,0.8931370377540588,0.8931370377540588,0.0,185.76324462890625,187.0,41551.60546875,0.0,2077.8955078125,1.0,280.6404113769531,283.5107727050781,294.5840759277344,297.251708984375,293.1499938964844,293.1499938964844,280.95001220703125,33484.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467981815338135,1.0,0.0,0.0,3.459397792816162,3.4594194889068604,7.985356091921858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.8701171875,0.0,1313.4342041015625,1895.4371337890625,0.0,2905.29150390625,0.8596946597099304,1.0,0.0,3.0,1.0,0.0
18210420,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.7220000624656677,0.2782528698444366,0.2552551329135895,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833190917969,0.8588171601295471,0.4803322553634643,0.4590682089328766,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.9097740054130554,0.5706359148025513,0.4014565646648407,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7849500775337219,0.3624729514122009,0.3481775522232055,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.6232729554176331,0.1775676012039184,0.8247275948524475,285.18328857421875,284.95001220703125,300.7108764648437,291.6022644042969,297.94940185546875,296.9964599609375,285.1834411621094,1.0,0.5600876212120056,0.3639421164989471,0.3639421164989471,1.0,1.0,-2.747769594192505,0.7042043209075928,2.043565273284912,0.0832640901207923,1.0,1.0,0.0,188.0442657470703,190.0,40370.546875,0.0,2062.29443359375,1.0,280.9409484863281,283.6803894042969,294.5545959472656,297.147705078125,293.1499938964844,293.1499938964844,280.6499938964844,27917.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348200917243958,1.0,0.0,0.0,3.5203564167022705,3.5203776359558105,8.269258273685409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.541015625,0.0,1335.33544921875,1895.4371337890625,0.0,2793.360107421875,0.8664759397506714,1.0,0.0,3.0,1.0,0.0
18210480,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.7220000624656677,0.2782528698444366,0.2552551329135895,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833190917969,0.8588171601295471,0.4803322553634643,0.4590682089328766,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.9097740054130554,0.5706359148025513,0.4014565646648407,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7849500775337219,0.3624729514122009,0.3481775522232055,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.6232729554176331,0.1775676012039184,0.8247275948524475,285.18328857421875,284.95001220703125,300.7108764648437,291.6022644042969,297.94940185546875,296.9964599609375,285.1834411621094,1.0,0.5600876212120056,0.3639421164989471,0.3639421164989471,1.0,1.0,-2.747769594192505,0.7042043209075928,2.043565273284912,0.0832640901207923,1.0,1.0,0.0,188.0442657470703,190.0,40370.546875,0.0,2062.29443359375,1.0,280.9409484863281,283.6803894042969,294.5545959472656,297.147705078125,293.1499938964844,293.1499938964844,280.6499938964844,27917.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348200917243958,1.0,0.0,0.0,3.5203564167022705,3.5203776359558105,8.269258273685409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.541015625,0.0,1335.33544921875,1895.4371337890625,0.0,2793.360107421875,0.8664759397506714,1.0,0.0,3.0,1.0,0.0
18210540,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.7172730565071106,0.2756262719631195,0.2534472048282623,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8531395196914673,0.4764324426651001,0.4560207724571228,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9037411212921144,0.566990077495575,0.3995062708854675,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.779608428478241,0.3595772683620453,0.3459765315055847,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6186952590942383,0.1754572242498397,0.8169769048690796,284.9762878417969,284.95001220703125,300.6499938964844,291.56103515625,297.9347839355469,296.9949645996094,284.9728088378906,1.0,0.5595930218696594,0.3651507794857025,0.3651507794857025,1.0,1.0,-2.727642774581909,0.7006198167800903,2.0270228385925293,0.0840598866343498,0.9860708117485046,0.9860708117485046,0.0,191.1605529785156,193.0,41250.37890625,0.0,2044.4725341796875,1.0,280.6583557128906,283.44482421875,294.60601806640625,297.32470703125,293.1499938964844,293.1499938964844,280.3500061035156,28567.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481540083885193,1.0,0.0,0.0,3.545018196105957,3.545039892196656,8.38552409732074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.580078125,0.0,1365.463134765625,1895.4371337890625,0.0,2917.983642578125,0.8728223443031311,1.0,0.0,3.0,1.0,0.0
18210600,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.7172730565071106,0.2756262719631195,0.2534472048282623,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8531395196914673,0.4764324426651001,0.4560207724571228,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9037411212921144,0.566990077495575,0.3995062708854675,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.779608428478241,0.3595772683620453,0.3459765315055847,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6186952590942383,0.1754572242498397,0.8169769048690796,284.9762878417969,284.95001220703125,300.6499938964844,291.56103515625,297.9347839355469,296.9949645996094,284.9728088378906,1.0,0.5595930218696594,0.3651507794857025,0.3651507794857025,1.0,1.0,-2.727642774581909,0.7006198167800903,2.0270228385925293,0.0840598866343498,0.9860708117485046,0.9860708117485046,0.0,191.1605529785156,193.0,41250.37890625,0.0,2044.4725341796875,1.0,280.6583557128906,283.44482421875,294.60601806640625,297.32470703125,293.1499938964844,293.1499938964844,280.3500061035156,28567.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481540083885193,1.0,0.0,0.0,3.545018196105957,3.545039892196656,8.38552409732074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.580078125,0.0,1365.463134765625,1895.4371337890625,0.0,2917.983642578125,0.8728223443031311,1.0,0.0,3.0,1.0,0.0
18210660,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7102565169334412,0.2718541324138641,0.2504469156265259,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8455888032913208,0.4712326824665069,0.4515718221664428,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8956539630889893,0.5617225170135498,0.3962031006813049,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7723381519317627,0.3555622398853302,0.3426060080528259,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.6122140288352966,0.1726016551256179,0.805864155292511,284.7806396484375,284.95001220703125,300.589111328125,291.519775390625,297.91326904296875,296.9862670898437,284.7807312011719,1.0,0.5585123300552368,0.3662269711494446,0.3662269711494446,1.0,1.0,-2.6973228454589844,0.6932884454727173,2.0040345191955566,0.0833137407898902,0.7893087267875671,0.7893087267875671,0.0,195.25662231445312,181.0,41652.484375,0.0,2015.202880859375,1.0,280.3585205078125,283.2392883300781,294.56744384765625,297.3382873535156,293.1499938964844,293.1499938964844,280.6499938964844,43005.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610976934432983,1.0,0.0,0.0,3.4544897079467773,3.4545130729675293,7.962713652887032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.49365234375,0.0,1375.9482421875,1895.4371337890625,0.0,3039.300537109375,0.8703675866127014,1.0,0.0,3.0,1.0,0.0
18210720,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7102565169334412,0.2718541324138641,0.2504469156265259,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8455888032913208,0.4712326824665069,0.4515718221664428,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8956539630889893,0.5617225170135498,0.3962031006813049,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7723381519317627,0.3555622398853302,0.3426060080528259,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.6122140288352966,0.1726016551256179,0.805864155292511,284.7806396484375,284.95001220703125,300.589111328125,291.519775390625,297.91326904296875,296.9862670898437,284.7807312011719,1.0,0.5585123300552368,0.3662269711494446,0.3662269711494446,1.0,1.0,-2.6973228454589844,0.6932884454727173,2.0040345191955566,0.0833137407898902,0.7893087267875671,0.7893087267875671,0.0,195.25662231445312,181.0,41652.484375,0.0,2015.202880859375,1.0,280.3585205078125,283.2392883300781,294.56744384765625,297.3382873535156,293.1499938964844,293.1499938964844,280.6499938964844,43005.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610976934432983,1.0,0.0,0.0,3.4544897079467773,3.4545130729675293,7.962713652887032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.49365234375,0.0,1375.9482421875,1895.4371337890625,0.0,3039.300537109375,0.8703675866127014,1.0,0.0,3.0,1.0,0.0
18210780,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7089763283729553,0.2691399455070495,0.2476006895303726,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8446811437606812,0.4671415686607361,0.4472698867321014,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8952440619468689,0.5580635666847229,0.3932297825813293,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7713658213615417,0.3523602783679962,0.3392183184623718,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6102195382118225,0.1700829565525055,0.793474555015564,284.9211730957031,284.95001220703125,300.5284423828125,291.4786682128906,297.8948059082031,296.9817810058594,284.9215393066406,1.0,0.552681028842926,0.3673031628131866,0.3673031628131866,1.0,1.0,-2.666194438934326,0.6856227517127991,1.980571746826172,0.0823264047503471,0.8330027461051941,0.8330027461051941,0.0,192.32769775390625,169.0,40235.0390625,0.0,1953.183349609375,1.0,280.64031982421875,283.4170227050781,294.4289245605469,297.0403747558594,293.1499938964844,293.1499938964844,280.95001220703125,38970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466718792915344,1.0,0.0,0.0,3.460367202758789,3.460390090942383,7.989833079591335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.15087890625,0.0,1353.319580078125,1895.4371337890625,0.0,2904.10888671875,0.8667660355567932,1.0,0.0,3.0,1.0,0.0
18210840,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7089763283729553,0.2691399455070495,0.2476006895303726,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8446811437606812,0.4671415686607361,0.4472698867321014,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8952440619468689,0.5580635666847229,0.3932297825813293,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7713658213615417,0.3523602783679962,0.3392183184623718,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6102195382118225,0.1700829565525055,0.793474555015564,284.9211730957031,284.95001220703125,300.5284423828125,291.4786682128906,297.8948059082031,296.9817810058594,284.9215393066406,1.0,0.552681028842926,0.3673031628131866,0.3673031628131866,1.0,1.0,-2.666194438934326,0.6856227517127991,1.980571746826172,0.0823264047503471,0.8330027461051941,0.8330027461051941,0.0,192.32769775390625,169.0,40235.0390625,0.0,1953.183349609375,1.0,280.64031982421875,283.4170227050781,294.4289245605469,297.0403747558594,293.1499938964844,293.1499938964844,280.95001220703125,38970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466718792915344,1.0,0.0,0.0,3.460367202758789,3.460390090942383,7.989833079591335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.15087890625,0.0,1353.319580078125,1895.4371337890625,0.0,2904.10888671875,0.8667660355567932,1.0,0.0,3.0,1.0,0.0
