time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210900,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7103546857833862,0.2681556940078735,0.2464932650327682,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.846326470375061,0.4655013978481293,0.4454793930053711,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.89747154712677,0.5567265748977661,0.3920975029468536,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7729084491729736,0.3510931432247162,0.3377992510795593,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.6108853816986084,0.1690429151058197,0.7879167199134827,285.0354309082031,284.95001220703125,300.4982604980469,291.45819091796875,297.8875732421875,296.98193359375,285.0421142578125,1.0,0.5489446520805359,0.3678412735462188,0.3678412735462188,1.0,1.0,-2.6529650688171387,0.6825440526008606,1.9704209566116333,0.0821057260036468,0.916356921195984,0.916356921195984,0.0,188.9371490478516,169.0,39208.5625,0.0,1917.4849853515625,1.0,280.8945007324219,283.56317138671875,294.37109375,296.8547058105469,293.1499938964844,293.1499938964844,280.95001220703125,33736.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360177278518677,1.0,0.0,0.0,3.49272894859314,3.492751121520996,8.139975307130953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.828125,0.0,1348.928466796875,1895.4371337890625,0.0,2804.5322265625,0.867667019367218,1.0,0.0,3.0,1.0,0.0
18210960,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7126944065093994,0.2673323452472687,0.2455751150846481,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8490288257598877,0.4640399813652038,0.4439134895801544,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9009016156196594,0.5555821061134338,0.3911685645580292,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7754751443862915,0.3499817550182342,0.3365606367588043,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.6123981475830078,0.1681264489889145,0.7828924059867859,285.05615234375,284.95001220703125,300.4681701660156,291.4378356933594,297.88201904296875,296.9834289550781,285.0553894042969,1.0,0.5448768138885498,0.3685488998889923,0.3685488998889923,1.0,1.0,-2.64133620262146,0.6803751587867737,1.9609609842300413,0.0824541673064231,0.9639485478401184,0.9639485478401184,0.0,184.72547912597656,157.0,38994.69921875,0.0,1880.8175048828125,1.0,280.9409484863281,283.5830383300781,294.3730163574219,296.8858337402344,293.1499938964844,293.1499938964844,280.6499938964844,30009.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303912878036499,1.0,0.0,0.0,3.527242660522461,3.527264356613159,8.301641400976223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.732421875,0.0,1357.52392578125,1895.4371337890625,0.0,2752.088134765625,0.8706201314926147,1.0,0.0,3.0,1.0,0.0
18211020,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7162255644798279,0.26547971367836,0.2439841330051422,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8533602356910706,0.4611861407756805,0.4413423836231231,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.906319260597229,0.5528659224510193,0.3894672989845276,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7795913815498352,0.3478171825408935,0.334551990032196,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6148790717124939,0.1665555834770202,0.7753415703773499,284.8814392089844,284.95001220703125,300.4251403808594,291.40869140625,297.8719787597656,296.9830322265625,284.8771057128906,1.0,0.5384648442268372,0.36956787109375,0.36956787109375,1.0,1.0,-2.622811079025269,0.676659345626831,1.9461517333984373,0.0829101353883743,0.8553866147994995,0.8553866147994995,0.0,178.2078094482422,157.0,39671.96484375,0.0,1823.8565673828125,1.0,280.6727905273437,283.3860168457031,294.44097900390625,297.075927734375,293.1499938964844,293.1499938964844,280.6499938964844,35483.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392219543457031,1.0,0.0,0.0,3.503671646118164,3.5036942958831787,8.191059919226973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.68359375,0.0,1372.6707763671875,1895.4371337890625,0.0,2834.44677734375,0.8717864155769348,1.0,0.0,3.0,1.0,0.0
18211080,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7173882126808167,0.2646068632602691,0.2431592941284179,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8549168109893799,0.459903746843338,0.4400990605354309,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9083185195922852,0.5515890717506409,0.38856041431427,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.781059980392456,0.3468348085880279,0.3335815966129303,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.6157097220420837,0.1658622175455093,0.7719501256942749,284.8645935058594,284.95001220703125,300.40850830078125,291.3974609375,297.8673095703125,296.98199462890625,284.86309814453125,1.0,0.5357679724693298,0.3699641525745392,0.3699641525745392,1.0,1.0,-2.613997220993042,0.6746654510498047,1.939331650733948,0.0828989073634147,0.8297282457351685,0.8297282457351685,0.0,175.67657470703125,145.0,39536.8671875,0.0,1799.55029296875,1.0,280.6580505371094,283.3746032714844,294.42706298828125,297.0430603027344,293.1499938964844,293.1499938964844,280.95001220703125,38596.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840707004070282,1.0,0.0,0.0,3.4808948040008545,3.480917692184448,8.084908245109546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.0673828125,0.0,1371.5672607421875,1895.4371337890625,0.0,2848.3212890625,0.8706726431846619,1.0,0.0,3.0,1.0,0.0
18211140,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7230266332626343,0.2622877061367035,0.2405056953430175,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.862363874912262,0.4561972320079803,0.4359911978244781,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9180802702903748,0.5482445359230042,0.3857084214687347,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7880380749702454,0.3439808189868927,0.3303335309028625,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6198065280914307,0.163710132241249,0.7601021528244019,284.9934387207031,284.95001220703125,300.34967041015625,291.357666015625,297.8533020019531,296.981689453125,284.9926452636719,1.0,0.5256394743919373,0.371379405260086,0.371379405260086,1.0,1.0,-2.5843005180358887,0.6681020855903625,1.916198492050171,0.0829175040125846,0.915307879447937,0.915307879447937,0.0,165.6016082763672,133.0,38237.44140625,0.0,1711.9267578125,1.0,280.9417419433594,283.5370788574219,294.3133850097656,296.7972412109375,293.1499938964844,293.1499938964844,280.6499938964844,32556.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282021880149841,1.0,0.0,0.0,3.5208160877227783,3.5208382606506348,8.27141832360212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.33349609375,0.0,1369.2825927734375,1895.4371337890625,0.0,2731.71630859375,0.8722459673881531,1.0,0.0,3.0,1.0,0.0
18211200,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7230266332626343,0.2622877061367035,0.2405056953430175,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.862363874912262,0.4561972320079803,0.4359911978244781,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9180802702903748,0.5482445359230042,0.3857084214687347,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7880380749702454,0.3439808189868927,0.3303335309028625,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6198065280914307,0.163710132241249,0.7601021528244019,284.9934387207031,284.95001220703125,300.34967041015625,291.357666015625,297.8533020019531,296.981689453125,284.9926452636719,1.0,0.5256394743919373,0.371379405260086,0.371379405260086,1.0,1.0,-2.5843005180358887,0.6681020855903625,1.916198492050171,0.0829175040125846,0.915307879447937,0.915307879447937,0.0,165.6016082763672,133.0,38237.44140625,0.0,1711.9267578125,1.0,280.9417419433594,283.5370788574219,294.3133850097656,296.7972412109375,293.1499938964844,293.1499938964844,280.6499938964844,32556.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282021880149841,1.0,0.0,0.0,3.5208160877227783,3.5208382606506348,8.27141832360212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.33349609375,0.0,1369.2825927734375,1895.4371337890625,0.0,2731.71630859375,0.8722459673881531,1.0,0.0,3.0,1.0,0.0
18211260,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.7297627329826355,0.2594407796859741,0.2378400117158889,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.8715020418167114,0.4518745839595794,0.4318451285362243,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.9301049709320068,0.5439854860305786,0.3827777206897735,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.7965067625045776,0.3406550288200378,0.3270540237426758,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.6248408555984497,0.1613591909408569,0.7483236193656921,284.8259582519531,284.95001220703125,300.29180908203125,291.31866455078125,297.8381042480469,296.9796142578125,284.8264465332031,1.0,0.5149537920951843,0.3727936148643493,0.3727936148643493,1.0,1.0,-2.554508924484253,0.6614224910736084,1.8930864334106443,0.0830150470137596,0.7603285908699036,0.7603285908699036,0.0,154.96035766601562,121.0,38535.66796875,0.0,1623.5064697265625,1.0,280.658447265625,283.3622131347656,294.3421630859375,296.90338134765625,293.1499938964844,293.1499938964844,280.95001220703125,47873.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369021415710449,1.0,0.0,0.0,3.404828786849976,3.4048526287078857,7.735420126664394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.9560546875,0.0,1359.9984130859375,1895.4371337890625,0.0,2812.7861328125,0.8659150004386902,1.0,0.0,3.0,1.0,0.0
18211320,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.7297627329826355,0.2594407796859741,0.2378400117158889,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.8715020418167114,0.4518745839595794,0.4318451285362243,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.9301049709320068,0.5439854860305786,0.3827777206897735,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.7965067625045776,0.3406550288200378,0.3270540237426758,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.6248408555984497,0.1613591909408569,0.7483236193656921,284.8259582519531,284.95001220703125,300.29180908203125,291.31866455078125,297.8381042480469,296.9796142578125,284.8264465332031,1.0,0.5149537920951843,0.3727936148643493,0.3727936148643493,1.0,1.0,-2.554508924484253,0.6614224910736084,1.8930864334106443,0.0830150470137596,0.7603285908699036,0.7603285908699036,0.0,154.96035766601562,121.0,38535.66796875,0.0,1623.5064697265625,1.0,280.658447265625,283.3622131347656,294.3421630859375,296.90338134765625,293.1499938964844,293.1499938964844,280.95001220703125,47873.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369021415710449,1.0,0.0,0.0,3.404828786849976,3.4048526287078857,7.735420126664394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.9560546875,0.0,1359.9984130859375,1895.4371337890625,0.0,2812.7861328125,0.8659150004386902,1.0,0.0,3.0,1.0,0.0
18211380,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7379298210144043,0.2571891546249389,0.2351988852024078,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.882676362991333,0.448200523853302,0.4277131557464599,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.944380521774292,0.5406320095062256,0.3798843920230865,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8066692352294922,0.337796002626419,0.3237476348876953,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.6309317350387573,0.1592227965593338,0.7362962961196899,284.9613342285156,284.95001220703125,300.2351989746094,291.2806091308594,297.82476806640625,296.979736328125,284.9615478515625,1.0,0.5037614703178406,0.374207854270935,0.374207854270935,1.0,1.0,-2.5244648456573486,0.6546016335487366,1.8698630332946773,0.082824021577835,0.8291687369346619,0.8291687369346619,0.0,143.82594299316406,109.0,37254.63671875,0.0,1534.500732421875,1.0,280.9399719238281,283.53033447265625,294.22662353515625,296.6492919921875,293.1499938964844,293.1499938964844,281.25,39292.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220354318618774,1.0,0.0,0.0,3.434853792190552,3.4348764419555664,7.872448577472824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.708984375,0.0,1329.90185546875,1895.4371337890625,0.0,2674.436279296875,0.861596941947937,1.0,0.0,3.0,1.0,0.0
18211440,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7379298210144043,0.2571891546249389,0.2351988852024078,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.882676362991333,0.448200523853302,0.4277131557464599,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.944380521774292,0.5406320095062256,0.3798843920230865,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8066692352294922,0.337796002626419,0.3237476348876953,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.6309317350387573,0.1592227965593338,0.7362962961196899,284.9613342285156,284.95001220703125,300.2351989746094,291.2806091308594,297.82476806640625,296.979736328125,284.9615478515625,1.0,0.5037614703178406,0.374207854270935,0.374207854270935,1.0,1.0,-2.5244648456573486,0.6546016335487366,1.8698630332946773,0.082824021577835,0.8291687369346619,0.8291687369346619,0.0,143.82594299316406,109.0,37254.63671875,0.0,1534.500732421875,1.0,280.9399719238281,283.53033447265625,294.22662353515625,296.6492919921875,293.1499938964844,293.1499938964844,281.25,39292.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220354318618774,1.0,0.0,0.0,3.434853792190552,3.4348764419555664,7.872448577472824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.708984375,0.0,1329.90185546875,1895.4371337890625,0.0,2674.436279296875,0.861596941947937,1.0,0.0,3.0,1.0,0.0
18211500,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.7431760430335999,0.2563170790672302,0.2341282665729522,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8896728157997131,0.4466482996940613,0.4259379208087921,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.9528654217720032,0.5392922163009644,0.3787059485912323,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8127683401107788,0.3365941047668457,0.3223201334476471,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.6348864436149597,0.1583047807216644,0.7309160828590393,285.0736694335937,284.95001220703125,300.2073974609375,291.261962890625,297.81951904296875,296.9812927246094,285.0811462402344,1.0,0.4981392621994018,0.3749149739742279,0.3749149739742279,1.0,1.0,-2.51144814491272,0.6518459916114807,1.859602212905884,0.0829332023859024,0.9239898920059204,0.9239898920059204,0.0,137.96841430664062,109.0,36275.8125,0.0,1492.1134033203125,1.0,281.19384765625,283.6741943359375,294.1720886230469,296.4735107421875,293.1499938964844,293.1499938964844,281.25,33061.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112139105796814,1.0,0.0,0.0,3.474936246871948,3.4749581813812256,8.057252784965385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.89697265625,0.0,1326.0523681640625,1895.4371337890625,0.0,2574.376708984375,0.8628769516944885,1.0,0.0,3.0,1.0,0.0
18211560,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7493371963500977,0.2555741667747497,0.233225405216217,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.8977157473564148,0.4452447593212127,0.4243654012680053,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.9621148705482484,0.5381126999855042,0.3777084052562713,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.8195083141326904,0.3355156779289245,0.3210533857345581,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.6395739912986755,0.1574804335832595,0.726022481918335,285.09649658203125,284.95001220703125,300.1799621582031,291.2435913085937,297.8153076171875,296.9837646484375,285.095703125,1.0,0.4925399124622345,0.3756924271583557,0.3756924271583557,1.0,1.0,-2.4998724460601807,0.6497175097465515,1.850154995918274,0.0833495780825614,0.986205518245697,0.986205518245697,0.0,131.95919799804688,97.0,36076.94921875,0.0,1451.3502197265625,1.0,281.24072265625,283.6941833496094,294.1771240234375,296.5091247558594,293.1499938964844,293.1499938964844,280.95001220703125,28894.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054649829864502,1.0,0.0,0.0,3.514202117919922,3.514223575592041,8.240371016654535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.4482421875,0.0,1336.0814208984375,1895.4371337890625,0.0,2521.494384765625,0.8663395047187805,1.0,0.0,3.0,1.0,0.0
18211620,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7618256211280823,0.2529843151569366,0.2308535426855087,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.914581835269928,0.4411982297897339,0.4205534756183624,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9789698123931884,0.5340107679367065,0.3749692440032959,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8327742218971252,0.3323990702629089,0.3180229961872101,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6492640972137451,0.1553675979375839,0.7153666019439697,284.892578125,284.95001220703125,300.1263732910156,291.2078552246094,297.8031616210937,296.9838256835937,284.8900756835937,1.0,0.4810927212238312,0.3772473037242889,0.3772473037242889,1.0,1.0,-2.472717523574829,0.6440636515617371,1.828653812408448,0.0838176980614662,0.868410050868988,0.868410050868988,0.0,120.58360290527344,85.0,36683.64453125,0.0,1368.5731201171875,1.0,280.9580383300781,283.4702453613281,294.24267578125,296.6810607910156,293.1499938964844,293.1499938964844,281.25,34805.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169178366661072,1.0,0.0,0.0,3.494511842727661,3.4945342540740967,8.148287520270969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.7783203125,0.0,1358.40625,1895.4371337890625,0.0,2627.0390625,0.8689982891082764,1.0,0.0,3.0,1.0,0.0
18211680,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7618256211280823,0.2529843151569366,0.2308535426855087,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.914581835269928,0.4411982297897339,0.4205534756183624,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9789698123931884,0.5340107679367065,0.3749692440032959,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8327742218971252,0.3323990702629089,0.3180229961872101,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6492640972137451,0.1553675979375839,0.7153666019439697,284.892578125,284.95001220703125,300.1263732910156,291.2078552246094,297.8031616210937,296.9838256835937,284.8900756835937,1.0,0.4810927212238312,0.3772473037242889,0.3772473037242889,1.0,1.0,-2.472717523574829,0.6440636515617371,1.828653812408448,0.0838176980614662,0.868410050868988,0.868410050868988,0.0,120.58360290527344,85.0,36683.64453125,0.0,1368.5731201171875,1.0,280.9580383300781,283.4702453613281,294.24267578125,296.6810607910156,293.1499938964844,293.1499938964844,281.25,34805.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169178366661072,1.0,0.0,0.0,3.494511842727661,3.4945342540740967,8.148287520270969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.7783203125,0.0,1358.40625,1895.4371337890625,0.0,2627.0390625,0.8689982891082764,1.0,0.0,3.0,1.0,0.0
18211740,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7764092683792114,0.2506962120532989,0.2281953543424606,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9354337453842164,0.4374762177467346,0.4163945913314819,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9952449798583984,0.5304370522499084,0.371929794549942,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8480346202850342,0.3294762074947357,0.3146759271621704,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6606684327125549,0.1532801240682602,0.703662633895874,285.0221252441406,284.95001220703125,300.0745849609375,291.1734924316406,297.79119873046875,296.9839172363281,285.021240234375,1.0,0.4691820442676544,0.3788021802902221,0.3788021802902221,1.0,1.0,-2.4427876472473145,0.6374063491821289,1.805381417274475,0.0837344899773597,0.9715569019317628,0.9715569019317628,0.0,109.32432556152344,73.0,35418.67578125,0.0,1284.6204833984375,1.0,281.2419128417969,283.633056640625,294.1283874511719,296.439453125,293.1499938964844,293.1499938964844,280.95001220703125,29705.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042387366294861,1.0,0.0,0.0,3.5400960445404053,3.5401179790496826,8.362255243810068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.81201171875,0.0,1368.6181640625,1895.4371337890625,0.0,2510.242431640625,0.8731307983398438,1.0,0.0,3.0,1.0,0.0
18211800,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7764092683792114,0.2506962120532989,0.2281953543424606,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9354337453842164,0.4374762177467346,0.4163945913314819,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9952449798583984,0.5304370522499084,0.371929794549942,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8480346202850342,0.3294762074947357,0.3146759271621704,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6606684327125549,0.1532801240682602,0.703662633895874,285.0221252441406,284.95001220703125,300.0745849609375,291.1734924316406,297.79119873046875,296.9839172363281,285.021240234375,1.0,0.4691820442676544,0.3788021802902221,0.3788021802902221,1.0,1.0,-2.4427876472473145,0.6374063491821289,1.805381417274475,0.0837344899773597,0.9715569019317628,0.9715569019317628,0.0,109.32432556152344,73.0,35418.67578125,0.0,1284.6204833984375,1.0,281.2419128417969,283.633056640625,294.1283874511719,296.439453125,293.1499938964844,293.1499938964844,280.95001220703125,29705.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042387366294861,1.0,0.0,0.0,3.5400960445404053,3.5401179790496826,8.362255243810068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.81201171875,0.0,1368.6181640625,1895.4371337890625,0.0,2510.242431640625,0.8731307983398438,1.0,0.0,3.0,1.0,0.0
18211860,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.7910424470901489,0.2478233724832534,0.225572183728218,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9553377628326416,0.4330779314041137,0.412249892950058,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.9990000128746032,0.5272023677825928,0.3550616800785064,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.863545298576355,0.3260195255279541,0.3113400340080261,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6722056865692139,0.1509434431791305,0.6921867728233337,284.8189697265625,284.95001220703125,300.0248107910156,291.14068603515625,297.7767944335937,296.9817199707031,284.8172302246094,1.0,0.4564204514026642,0.3803944587707519,0.3803944587707519,1.0,1.0,-2.4018232822418213,0.6269908547401428,1.7748324871063232,0.0821946114301681,0.8041224479675293,0.8041224479675293,0.0,99.27596282958984,76.0,35727.83203125,0.0,1192.149658203125,1.0,280.9580078125,283.41851806640625,294.16717529296875,296.5573425292969,293.1499938964844,293.1499938964844,281.25,41207.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136035799980164,1.0,0.0,0.0,3.471628904342652,3.471652030944824,8.041922683332814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.47509765625,0.0,1380.689208984375,1895.4371337890625,0.0,2596.41748046875,0.8718522787094116,1.0,0.0,3.0,1.0,0.0
18211920,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.7910424470901489,0.2478233724832534,0.225572183728218,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9553377628326416,0.4330779314041137,0.412249892950058,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.9990000128746032,0.5272023677825928,0.3550616800785064,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.863545298576355,0.3260195255279541,0.3113400340080261,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6722056865692139,0.1509434431791305,0.6921867728233337,284.8189697265625,284.95001220703125,300.0248107910156,291.14068603515625,297.7767944335937,296.9817199707031,284.8172302246094,1.0,0.4564204514026642,0.3803944587707519,0.3803944587707519,1.0,1.0,-2.4018232822418213,0.6269908547401428,1.7748324871063232,0.0821946114301681,0.8041224479675293,0.8041224479675293,0.0,99.27596282958984,76.0,35727.83203125,0.0,1192.149658203125,1.0,280.9580078125,283.41851806640625,294.16717529296875,296.5573425292969,293.1499938964844,293.1499938964844,281.25,41207.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136035799980164,1.0,0.0,0.0,3.471628904342652,3.471652030944824,8.041922683332814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.47509765625,0.0,1380.689208984375,1895.4371337890625,0.0,2596.41748046875,0.8718522787094116,1.0,0.0,3.0,1.0,0.0
18211980,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7964239120483398,0.2453852295875549,0.2230138927698135,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9624719619750975,0.4291693866252899,0.4081549048423767,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9990000128746032,0.5279439687728882,0.3441690504550934,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.869472861289978,0.3228886425495147,0.308039903640747,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6758109331130981,0.1487753093242645,0.6812002062797546,284.94683837890625,284.95001220703125,299.9772644042969,291.109619140625,297.7637023925781,296.981201171875,284.94561767578125,1.0,0.4474707245826721,0.3819867372512817,0.3819867372512817,1.0,1.0,-2.35793137550354,0.6155610084533691,1.7423702478408811,0.079246200621128,0.8592560887336731,0.8592560887336731,0.0,94.1336898803711,79.0,34262.453125,0.0,1124.3460693359375,1.0,281.2406311035156,283.58428955078125,294.04705810546875,296.2904663085937,293.1499938964844,293.1499938964844,281.54998779296875,36463.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969754338264465,1.0,0.0,0.0,3.4894509315490723,3.489473342895508,8.124702617351431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.0595703125,0.0,1365.093017578125,1895.4371337890625,0.0,2443.804931640625,0.8700551986694336,1.0,0.0,3.0,1.0,0.0
18212040,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7964239120483398,0.2453852295875549,0.2230138927698135,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9624719619750975,0.4291693866252899,0.4081549048423767,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9990000128746032,0.5279439687728882,0.3441690504550934,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.869472861289978,0.3228886425495147,0.308039903640747,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6758109331130981,0.1487753093242645,0.6812002062797546,284.94683837890625,284.95001220703125,299.9772644042969,291.109619140625,297.7637023925781,296.981201171875,284.94561767578125,1.0,0.4474707245826721,0.3819867372512817,0.3819867372512817,1.0,1.0,-2.35793137550354,0.6155610084533691,1.7423702478408811,0.079246200621128,0.8592560887336731,0.8592560887336731,0.0,94.1336898803711,79.0,34262.453125,0.0,1124.3460693359375,1.0,281.2406311035156,283.58428955078125,294.04705810546875,296.2904663085937,293.1499938964844,293.1499938964844,281.54998779296875,36463.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969754338264465,1.0,0.0,0.0,3.4894509315490723,3.489473342895508,8.124702617351431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.0595703125,0.0,1365.093017578125,1895.4371337890625,0.0,2443.804931640625,0.8700551986694336,1.0,0.0,3.0,1.0,0.0
18212100,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7983053922653198,0.2444507479667663,0.2220382541418075,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9648074507713318,0.4275417327880859,0.4064643681049347,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9990000128746032,0.5284621119499207,0.3403151929378509,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8714569211006165,0.3215669989585876,0.306664228439331,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.6768951416015625,0.1478669047355651,0.676629900932312,285.0666198730469,284.95001220703125,299.95440673828125,291.0947570800781,297.7599182128906,296.9828186035156,285.07574462890625,1.0,0.4442105293273926,0.3827828466892242,0.3827828466892242,1.0,1.0,-2.3433825969696045,0.6122035384178162,1.7311789989471436,0.0805547013878822,0.9550148844718932,0.9550148844718932,0.0,92.45350646972656,79.0,33292.04296875,0.0,1101.3521728515625,1.0,281.4954528808594,283.73907470703125,293.9912414550781,296.111572265625,293.1499938964844,293.1499938964844,281.54998779296875,31741.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845156788825989,1.0,0.0,0.0,3.522161960601806,3.522183895111084,8.277742722384573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.1689453125,0.0,1364.7919921875,1895.4371337890625,0.0,2330.77734375,0.8717840909957886,1.0,0.0,3.0,1.0,0.0
18212160,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.799725353717804,0.2436562627553939,0.2212555855512619,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9664695262908936,0.4260750710964203,0.4050070941448211,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9990000128746032,0.5291191935539246,0.337363064289093,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8728724718093872,0.3203860819339752,0.3054723441600799,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.6775572299957275,0.1470419019460678,0.6726139187812805,285.09674072265625,284.95001220703125,299.9321594238281,291.0804138183594,297.7571716308594,296.9851989746094,285.09619140625,1.0,0.4416244924068451,0.3837675452232361,0.3837675452232361,1.0,1.0,-2.330885648727417,0.6100254654884338,1.7208601236343384,0.0810997113585472,1.0,1.0,0.0,91.0919418334961,82.0,33081.71484375,0.0,1082.30126953125,1.0,281.5415954589844,283.7644958496094,294.00006103515625,296.1484375,293.1499938964844,293.1499938964844,281.25,28552.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773703932762146,1.0,0.0,0.0,3.5559120178222656,3.555933952331543,8.437141332251485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.24365234375,0.0,1376.705322265625,1895.4371337890625,0.0,2266.56298828125,0.8753087520599365,1.0,0.0,3.0,1.0,0.0
18212220,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7992822527885437,0.2416156232357025,0.2197110205888748,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9660710096359252,0.4228772521018982,0.4023340940475464,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.5285816788673401,0.3355498313903808,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8723964095115662,0.3178544342517853,0.3033391833305359,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6764199733734131,0.1454057544469833,0.6658333539962769,284.9054870605469,284.95001220703125,299.89794921875,291.0585021972656,297.7509460449219,296.9856872558594,284.9005126953125,1.0,0.4385071694850921,0.3853430151939392,0.3853430151939392,1.0,1.0,-2.312933444976806,0.6072427034378052,1.7056907415390017,0.0822982341051101,0.9111744165420532,0.9111744165420532,0.0,89.95307922363281,82.0,33792.546875,0.0,1058.470458984375,1.0,281.2672424316406,283.5480041503906,294.0911865234375,296.35418701171875,293.1499938964844,293.1499938964844,281.25,32164.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871952652931213,1.0,0.0,0.0,3.5517842769622803,3.551806688308716,8.417563890361635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.94677734375,0.0,1398.696044921875,1895.4371337890625,0.0,2354.9765625,0.8785755038261414,1.0,0.0,3.0,1.0,0.0
18212280,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7984760403633118,0.2409950941801071,0.2191866487264633,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9652220606803894,0.421956866979599,0.4015049338340759,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.5281070470809937,0.3357353210449219,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8715959191322327,0.3171203434467315,0.3026806116104126,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6755695939064026,0.1449347585439682,0.6638368368148804,284.890625,284.95001220703125,299.8896484375,291.05322265625,297.7489318847656,296.9851379394531,284.88787841796875,1.0,0.4378707408905029,0.385736882686615,0.385736882686615,1.0,1.0,-2.3083410263061523,0.6065039038658142,1.701837182044983,0.0825780034065246,0.8944073915481567,0.8944073915481567,0.0,89.87643432617188,85.0,33742.0625,0.0,1053.27099609375,1.0,281.2581787109375,283.5364074707031,294.0848999023437,296.3382568359375,293.1499938964844,293.1499938964844,280.95001220703125,33515.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883754968643188,1.0,0.0,0.0,3.545100212097168,3.5451228618621826,8.385912906305748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.791015625,0.0,1401.5052490234375,1895.4371337890625,0.0,2365.654541015625,0.8787295818328857,1.0,0.0,3.0,1.0,0.0
18212340,296.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478942871094,0.7920134663581848,0.0,0.2162082940340042,296.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.9580957889556884,0.0,0.3969278335571289,296.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494812011719,0.9990000128746032,0.0,0.3391081392765045,296.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486267089844,0.8651425242424011,0.0,0.2990089356899261,296.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.6691890954971313,0.0,0.6526699066162109,284.7488098144531,294.1499938964844,299.8500061035156,291.0282592773437,297.7374267578125,296.9797668457031,284.7537536621094,0.0,0.0,0.3877062499523163,0.3877062499523163,1.0,1.0,-2.285491704940796,0.6028059720993042,1.6826858520507812,0.0839511528611183,0.0,0.0,0.0,90.31141662597656,60.0,33833.2421875,0.0,1030.845947265625,0.0,280.9591979980469,283.404541015625,294.068603515625,296.3558959960937,293.1499938964844,293.1499938964844,278.1499938964844,62702.82421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.296926736831665,3.296952247619629,7.252903628796048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1355.158935546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478942871094,0.7920134663581848,0.0,0.2162082940340042,296.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.9580957889556884,0.0,0.3969278335571289,296.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494812011719,0.9990000128746032,0.0,0.3391081392765045,296.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486267089844,0.8651425242424011,0.0,0.2990089356899261,296.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.6691890954971313,0.0,0.6526699066162109,284.7488098144531,294.1499938964844,299.8500061035156,291.0282592773437,297.7374267578125,296.9797668457031,284.7537536621094,0.0,0.0,0.3877062499523163,0.3877062499523163,1.0,1.0,-2.285491704940796,0.6028059720993042,1.6826858520507812,0.0839511528611183,0.0,0.0,0.0,90.31141662597656,60.0,33833.2421875,0.0,1030.845947265625,0.0,280.9591979980469,283.404541015625,294.068603515625,296.3558959960937,293.1499938964844,293.1499938964844,278.1499938964844,62702.82421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.296926736831665,3.296952247619629,7.252903628796048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1355.158935546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0222241375595331,0.0,0.0021031324286013,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.4436011910438537,0.0,0.0022147065028548,297.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.4436011910438537,0.0,0.0016357742715626,297.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.4436011910438537,0.0,0.0022147032432258,297.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.0,0.0,0.010505604557693,285.0188293457031,294.1499938964844,299.82965087890625,291.01708984375,296.8997802734375,297.2606201171875,283.71307373046875,0.0,0.0,0.3048571944236755,0.3048571944236755,1.0,1.0,-0.0224123243242502,0.0062713818624615,0.0161409433931112,-0.044955413788557,0.0,0.0,0.0,-0.1247789785265922,60.0,2021.7391357421875,0.0,-3.424794340389781e-05,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,-7.56699591875076e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.810258715976862e-16,-6.8115769110010285e-16,-1.965961939000628e-21,-6.820269311336517e-14,-6.820258469314791e-14,-1.0907763196507403e-19,0.0,0.0,-0.0,0.0,0.0,1.057276509715797e-27,9.765355368049568e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,0.0008882942493073,297.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,0.0015614230651408,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,0.0014282764168456,297.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298095703125,0.0,0.0,0.0011989857302978,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,0.0028613626491278,284.9830322265625,294.1499938964844,299.8119506835937,291.0098571777344,297.3133239746094,297.8028869628906,283.2626037597656,0.0,0.0,0.232623741030693,0.232623741030693,1.0,1.0,-0.009914806112647,0.0029922772664576,0.0069225286133587,-0.0479046963155269,0.0,0.0,0.0,-0.0597260035574436,60.0,967.626220703125,0.0,-6.188798124640016e-06,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.256270213481399e-26,-3.8472980540709983e-26,-4.3131842078111763e-29,5.106746749745152e-18,5.103177051811678e-18,3.569729841318485e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.0,0.0,0.000103818529169,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,0.0001094033505069,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91876220703125,0.0,0.0,8.083844295470044e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,0.0001093584796763,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0005184012698009,284.9702453613281,294.1499938964844,299.7742004394531,291.0018005371094,297.3998413085937,298.8592529296875,282.9947204589844,0.0,0.0,0.077541247010231,0.077541247010231,1.0,1.0,-0.0011157256085425,5.371774386730976e-05,0.0010620078537613,-0.0465975292026996,0.0,0.0,0.0,-0.0138629265129566,60.0,154.91554260253906,0.0,-8.345186586211639e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.921381972665766e-37,-3.554662828272803e-37,-1.9067791063233966e-37,-4.158386785010739e-21,-2.088533707571578e-21,-2.069853077439161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.0,0.0,0.000103818529169,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,0.0001094033505069,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91876220703125,0.0,0.0,8.083844295470044e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,0.0001093584796763,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0005184012698009,284.9702453613281,294.1499938964844,299.7742004394531,291.0018005371094,297.3998413085937,298.8592529296875,282.9947204589844,0.0,0.0,0.077541247010231,0.077541247010231,1.0,1.0,-0.0011157256085425,5.371774386730976e-05,0.0010620078537613,-0.0465975292026996,0.0,0.0,0.0,-0.0138629265129566,60.0,154.91554260253906,0.0,-8.345186586211639e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.921381972665766e-37,-3.554662828272803e-37,-1.9067791063233966e-37,-4.158386785010739e-21,-2.088533707571578e-21,-2.069853077439161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,0.000103656479041,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.914306640625,0.0,0.0,0.0001091584417736,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,8.062493725446984e-05,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,0.0001091565645765,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,0.0005177786806598,284.9669494628906,294.1499938964844,299.7554016113281,291.0014038085937,297.4273681640625,299.16229248046875,282.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046075960621,3.3534369947574305e-08,0.0011045740684494,-0.0464117005467414,0.0,0.0,0.0,-0.0137822115793824,60.0,64.99800109863281,0.0,-8.319028665937368e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.228424582515326e-42,9.992659349100268e-42,5.386591296864597e-42,-4.171324002882168e-21,-2.085946142828257e-21,-2.0853778600539103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0001035828900057,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,0.0001090786099666,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,8.05649469839409e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,0.0001090780860977,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,0.0005174170364625,284.96356201171875,294.1499938964844,299.7366943359375,291.0033569335937,297.4501342773437,299.3564453125,283.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038187658414,1.8016276470689263e-08,0.0011038007214665,-0.0461813434958457,0.0,0.0,0.0,-0.0137383146211504,60.0,30.871864318847656,0.0,-8.30720168210064e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171732342530259e-21,-2.085864151781212e-21,-2.0858683926974385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
