time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212820,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,0.000103441227111,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,0.0001089294382836,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,8.045478170970455e-05,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,0.0001089289144147,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183044433594,0.0,0.0,0.0005167093477211,284.9565124511719,294.1499938964844,299.6994323730469,291.0138854980469,297.494384765625,299.5545349121094,283.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827511911150395e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.801443099975586,0.0,-8.28446218292811e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.0858647576263872e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,0.000103441227111,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,0.0001089294382836,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,8.045478170970455e-05,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,0.0001089289144147,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183044433594,0.0,0.0,0.0005167093477211,284.9565124511719,294.1499938964844,299.6994323730469,291.0138854980469,297.494384765625,299.5545349121094,283.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827511911150395e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.801443099975586,0.0,-8.28446218292811e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.0858647576263872e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,0.0001032989093801,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,0.0001087795608327,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90594482421875,0.0,0.0,8.034408529056236e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082336425781,0.0,0.0,0.0001087790442397,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,0.0005159984575584,284.9491271972656,294.1499938964844,299.6623840332031,291.0325927734375,297.5369567871094,299.621337890625,283.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.818159103393556,0.0,-8.261650208396534e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,0.0001032989093801,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,0.0001087795608327,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90594482421875,0.0,0.0,8.034408529056236e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082336425781,0.0,0.0,0.0001087790442397,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,0.0005159984575584,284.9491271972656,294.1499938964844,299.6623840332031,291.0325927734375,297.5369567871094,299.621337890625,283.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.818159103393556,0.0,-8.261650208396534e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.0,0.0,0.0001031557039823,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0001086287447833,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.901123046875,0.0,0.0,8.023269037948921e-05,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90338134765625,0.0,0.0,0.0001086282281903,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,0.0005152831436134,284.9414367675781,294.1499938964844,299.6255187988281,291.05877685546875,297.5778503417969,299.6313781738281,283.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.483227729797363,0.0,-8.238728099740913e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.0,0.0,0.0001031557039823,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0001086287447833,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.901123046875,0.0,0.0,8.023269037948921e-05,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90338134765625,0.0,0.0,0.0001086282281903,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,0.0005152831436134,284.9414367675781,294.1499938964844,299.6255187988281,291.05877685546875,297.5778503417969,299.6313781738281,283.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.483227729797363,0.0,-8.238728099740913e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004211425781,0.0,0.0,0.0001030113198794,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,0.0001084766845451,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,8.012038597371429e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983154296875,0.0,0.0,0.000108476182504,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.903564453125,0.0,0.0,0.0005145618924871,284.9334716796875,294.1499938964844,299.5888366699219,291.0917358398437,297.6171875,299.6164245605469,283.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.355939865112305,0.0,-8.215650382226158e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004211425781,0.0,0.0,0.0001030113198794,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,0.0001084766845451,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,8.012038597371429e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983154296875,0.0,0.0,0.000108476182504,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.903564453125,0.0,0.0,0.0005145618924871,284.9334716796875,294.1499938964844,299.5888366699219,291.0917358398437,297.6171875,299.6164245605469,283.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.355939865112305,0.0,-8.215650382226158e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977966308594,0.0,0.0,0.0001029385748552,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89117431640625,0.0,0.0,0.0001084000832634,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934936523437,0.0,0.0,8.00638081273064e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89569091796875,0.0,0.0,0.0001083995812223,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,0.0005141985602676,284.9294128417969,294.1499938964844,299.570556640625,291.11053466796875,297.63623046875,299.6040954589844,283.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.305587768554688,0.0,-8.20403656121016e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951110839844,0.0,0.0,0.0001028655024128,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,0.0001083231254597,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,8.00069683464244e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930358886719,0.0,0.0,0.0001083226306946,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982238769531,0.0,0.0,0.000513833540026,284.92529296875,294.1499938964844,299.55230712890625,291.1307373046875,297.6548767089844,299.59002685546875,283.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.257399559020996,0.0,-8.192377976001809e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.0,0.0,0.0001027359248837,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838195800781,0.0,0.0,0.0001081866648746,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,7.990618178155273e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882751464844,0.0,0.0,0.0001081861773855,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.0,0.0,0.0005131862708367,284.91796875,294.1499938964844,299.5202941894531,291.1695251464844,297.6869506835937,299.5628967285156,283.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,12.175247192382812,0.0,-8.171725340844206e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,0.0001027181569952,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831787109375,0.0,0.0,0.0001081679511116,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,7.989235746208578e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876037597656,0.0,0.0,0.0001081674636225,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927307128906,0.0,0.0,0.0005130975623615,284.9169616699219,294.1499938964844,299.51593017578125,291.17510986328125,297.6912536621094,299.5589904785156,283.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,12.164244651794434,0.0,-8.168895249127672e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840637207031,0.0,0.0,0.0001025691817631,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.0,0.0,0.0001080110596376,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,7.97764805611223e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8820495605469,0.0,0.0,0.0001080105721484,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,0.0005123533774167,284.908447265625,294.1499938964844,299.47967529296875,291.22412109375,297.7261657714844,299.5254821777344,283.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112188100814,60.0,12.0742826461792,0.0,-8.145187990749039e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840637207031,0.0,0.0,0.0001025691817631,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.0,0.0,0.0001080110596376,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,7.97764805611223e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8820495605469,0.0,0.0,0.0001080105721484,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,0.0005123533774167,284.908447265625,294.1499938964844,299.47967529296875,291.22412109375,297.7261657714844,299.5254821777344,283.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112188100814,60.0,12.0742826461792,0.0,-8.145187990749039e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.0,0.0,0.0001024186785798,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,0.0001078525601769,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,7.965941040311009e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763427734375,0.0,0.0,0.0001078520872397,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,0.0005116015672683,284.8998107910156,294.1499938964844,299.44354248046875,291.277099609375,297.7596740722656,299.4908752441406,283.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.986867904663086,0.0,-8.12127325389156e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.0,0.0,0.0001024186785798,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,0.0001078525601769,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,7.965941040311009e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763427734375,0.0,0.0,0.0001078520872397,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,0.0005116015672683,284.8998107910156,294.1499938964844,299.44354248046875,291.277099609375,297.7596740722656,299.4908752441406,283.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.986867904663086,0.0,-8.12127325389156e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,0.0001022668730001,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,0.0001076926928362,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,7.954134343890473e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,0.0001076922271749,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,0.0005108433542773,284.8910522460937,294.1499938964844,299.4074401855469,291.3333435058594,297.791748046875,299.45574951171875,283.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.902019500732422,0.0,-8.09718940786297e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,0.0001022668730001,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,0.0001076926928362,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,7.954134343890473e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,0.0001076922271749,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,0.0005108433542773,284.8910522460937,294.1499938964844,299.4074401855469,291.3333435058594,297.791748046875,299.45574951171875,283.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.902019500732422,0.0,-8.09718940786297e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,0.0001021905918605,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,0.0001076123517123,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.0,0.0,7.948200072860345e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,0.0001076118933269,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,0.0005104622687213,284.8866271972656,294.1499938964844,299.3894348144531,291.36248779296875,297.8072509765625,299.4381103515625,283.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267016178517224e-08,0.001088946708478,-0.0416417308151721,0.0,0.0,0.0,-0.0128770628944039,60.0,11.860472679138184,0.0,-8.085100233756749e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,0.0001021141288219,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603820800781,0.0,0.0,0.0001075318286893,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,7.942252705106512e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.0,0.0,0.000107531370304,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0005100803100503,284.8822021484375,294.1499938964844,299.3714294433594,291.3921813964844,297.82244873046875,299.42047119140625,283.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.819525718688965,0.0,-8.07299187499666e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,0.0001019609189825,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,0.0001073704843292,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,7.930336141726002e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85858154296875,0.0,0.0,0.0001073700259439,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,0.0005093150539323,284.8733215332031,294.1499938964844,299.3354797363281,291.45294189453125,297.8518371582031,299.3851318359375,283.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,11.739251136779783,0.0,-8.048758104450826e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,0.0001019609189825,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,0.0001073704843292,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,7.930336141726002e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85858154296875,0.0,0.0,0.0001073700259439,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,0.0005093150539323,284.8733215332031,294.1499938964844,299.3354797363281,291.45294189453125,297.8518371582031,299.3851318359375,283.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,11.739251136779783,0.0,-8.048758104450826e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,0.0001018078182823,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,0.0001072092491085,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,7.918427581898868e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,0.0001072088052751,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,0.0005085502634756,284.8643798828125,294.1499938964844,299.2995300292969,291.5149841308594,297.8799133300781,299.34979248046875,283.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,15.316640853881836,0.0,-8.02457833515291e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,0.0001018078182823,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,0.0001072092491085,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,7.918427581898868e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,0.0001072088052751,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,0.0005085502634756,284.8643798828125,294.1499938964844,299.2995300292969,291.5149841308594,297.8799133300781,299.34979248046875,283.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,15.316640853881836,0.0,-8.02457833515291e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,0.0001016555106616,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,0.0001070488506229,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,7.906580867711455e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,0.0001070484140655,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,0.0005077894893474,284.8554382324219,294.1499938964844,299.2635803222656,291.5776672363281,297.9067687988281,299.3144836425781,283.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461434945464,60.0,21.08271217346192,0.0,-8.000559859056011e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,0.0001016555106616,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,0.0001070488506229,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,7.906580867711455e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,0.0001070484140655,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,0.0005077894893474,284.8554382324219,294.1499938964844,299.2635803222656,291.5776672363281,297.9067687988281,299.3144836425781,283.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461434945464,60.0,21.08271217346192,0.0,-8.000559859056011e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,0.0001015164307318,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.0,0.0001069023855961,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,7.895762973930687e-05,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401794433594,0.0,0.0,0.0001069019563146,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,0.0005070947809144,284.8464660644531,294.1499938964844,299.2276306152344,291.64031982421875,297.9323425292969,299.2791748046875,283.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817709844559,1.5425980492977942e-08,0.0010817555012181,-0.0394431687891483,0.0,0.0,0.0,-0.0124601274728775,60.0,16.065433502197266,0.0,-7.978658089768943e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,0.0001015164307318,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.0,0.0001069023855961,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,7.895762973930687e-05,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401794433594,0.0,0.0,0.0001069019563146,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,0.0005070947809144,284.8464660644531,294.1499938964844,299.2276306152344,291.64031982421875,297.9323425292969,299.2791748046875,283.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817709844559,1.5425980492977942e-08,0.0010817555012181,-0.0394431687891483,0.0,0.0,0.0,-0.0124601274728775,60.0,16.065433502197266,0.0,-7.978658089768943e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.0,0.0,0.0001014613735605,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8331298828125,0.0,0.0,0.0001068444034899,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,7.891480345278978e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,0.0001068439742084,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.0,0.0,0.0005068197497166,284.84197998046875,294.1499938964844,299.2096252441406,291.6714782714844,297.9447021484375,299.261474609375,283.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811833199113,1.53572692340731e-08,0.0010811679530888,-0.0392635241150856,0.0,0.0,0.0,-0.0124260643497109,60.0,15.628447532653809,0.0,-7.969993021106347e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,0.0001014133376884,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,0.0001067938137566,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320617675781,0.0,0.0,7.887744141044095e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.0,0.0,0.0001067933917511,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,0.0005065798177383,284.8374938964844,294.1499938964844,299.191650390625,291.702392578125,297.9566650390625,299.2437744140625,283.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080670626834,1.5297315414386503e-08,0.0010806552600115,-0.0391067750751972,0.0,0.0,0.0,-0.0123963421210646,60.0,16.009008407592773,0.0,-7.96243639911154e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82977294921875,0.0,0.0,0.0001013302826322,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.0,0.0,0.0001067063421942,299.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,7.881283818278462e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280029296875,0.0,0.0,0.0001067059201886,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324584960937,0.0,0.0,0.0005061649135313,284.82891845703125,294.1499938964844,299.15704345703125,291.76080322265625,297.9789733886719,299.2096862792969,283.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797838913276,1.5193624136600192e-08,0.0010797686409205,-0.0388356633484363,0.0,0.0,0.0,-0.0123449387028813,60.0,16.12462043762207,0.0,-7.949375202542799e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,0.0001013269720715,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238830566406,0.0,0.0,0.0001067028570105,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.0,0.0,7.88102624937892e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277587890625,0.0,0.0,0.0001067024350049,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83221435546875,0.0,0.0,0.0005061483825556,284.8285522460937,294.1499938964844,299.15557861328125,291.76318359375,297.9798889160156,299.2082824707031,283.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797485010698,1.5189492330591747e-08,0.001079733367078,-0.0388248562812805,0.0,0.0,0.0,-0.0123428897932171,60.0,16.123767852783203,0.0,-7.94885508526022e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232727050781,0.0,0.0,0.0001012411521514,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.000106612475065,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,7.874350558267906e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,0.0001066120603354,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.825927734375,0.0,0.0,0.0005057197413407,284.8196716308594,294.1499938964844,299.1194763183594,291.8221740722656,298.001953125,299.1726989746094,283.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788324289023,1.5082358473250682e-08,0.0010788172949105,-0.0385447405278682,0.0,0.0,0.0,-0.0122897792607545,60.0,16.03696060180664,0.0,-7.935371826306439e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232727050781,0.0,0.0,0.0001012411521514,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.000106612475065,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,7.874350558267906e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,0.0001066120603354,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.825927734375,0.0,0.0,0.0005057197413407,284.8196716308594,294.1499938964844,299.1194763183594,291.8221740722656,298.001953125,299.1726989746094,283.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788324289023,1.5082358473250682e-08,0.0010788172949105,-0.0385447405278682,0.0,0.0,0.0,-0.0122897792607545,60.0,16.03696060180664,0.0,-7.935371826306439e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.0,0.0,0.00010114320321,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,0.0001065093238139,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,7.866731903050095e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,0.0001065089163603,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196105957031,0.0,0.0,0.000505230447743,284.810791015625,294.1499938964844,299.083251953125,291.8786926269531,298.0228576660156,299.13702392578125,283.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.4960113148276832e-08,0.0010777721181511,-0.038225095719099,0.0,0.0,0.0,-0.0122291781008243,60.0,15.91540813446045,0.0,-7.920001365846474e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.0,0.0,0.00010114320321,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,0.0001065093238139,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,7.866731903050095e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,0.0001065089163603,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196105957031,0.0,0.0,0.000505230447743,284.810791015625,294.1499938964844,299.083251953125,291.8786926269531,298.0228576660156,299.13702392578125,283.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.4960113148276832e-08,0.0010777721181511,-0.038225095719099,0.0,0.0,0.0,-0.0122291781008243,60.0,15.91540813446045,0.0,-7.920001365846474e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81072998046875,0.0,0.0,0.0001010271953418,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,0.0001063871532096,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,7.857708260416985e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090209960937,0.0,0.0,0.000106386745756,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,0.0005046509904786,284.802001953125,294.1499938964844,299.04693603515625,291.9322204589844,298.04266357421875,299.101318359375,283.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815366711218305e-08,0.0010765346232801,-0.0378465987741947,0.0,0.0,0.0,-0.0121574215590953,60.0,15.795021057128906,0.0,-7.901819998323847e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81072998046875,0.0,0.0,0.0001010271953418,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,0.0001063871532096,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,7.857708260416985e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090209960937,0.0,0.0,0.000106386745756,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,0.0005046509904786,284.802001953125,294.1499938964844,299.04693603515625,291.9322204589844,298.04266357421875,299.101318359375,283.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815366711218305e-08,0.0010765346232801,-0.0378465987741947,0.0,0.0,0.0,-0.0121574215590953,60.0,15.795021057128906,0.0,-7.901819998323847e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,0.0001009622283163,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,0.0001063187301042,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041076660156,0.0,0.0,7.852655107853934e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,0.0001063183299265,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101501464844,0.0,0.0,0.0005043264827691,284.797607421875,294.1499938964844,299.0287170410156,291.9576721191406,298.0521545410156,299.0834350585937,283.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758562711998,1.4734310660458051e-08,0.001075841486454,-0.0376346446573734,0.0,0.0,0.0,-0.012117238715291,60.0,15.736746788024902,0.0,-7.891647868518703e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
