time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215160,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,0.0001008933613775,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991027832031,0.0,0.0,0.0001062462033587,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,7.847298547858372e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80279541015625,0.0,0.0,0.000106245803181,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,0.0005039824754931,284.79327392578125,294.1499938964844,299.010498046875,291.982177734375,298.06134033203125,299.0655517578125,284.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751216905191,1.4648403379169396e-08,0.0010751070221886,-0.0374099947512149,0.0,0.0,0.0,-0.012074651196599,60.0,15.679697036743164,0.0,-7.880874619559108e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,0.000100746670796,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,0.0001060917275026,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948303222656,0.0,0.0,7.835889118723571e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,0.0001060913346009,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,0.0005032497574575,284.7846069335937,294.1499938964844,298.973876953125,292.0279541015625,298.0790100097656,299.0297546386719,284.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465436848354333e-08,0.0010735426330938,-0.0369315110146999,0.0,0.0,0.0,-0.011983947828412,60.0,15.568410873413086,0.0,-7.857953221446223e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,0.000100746670796,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,0.0001060917275026,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948303222656,0.0,0.0,7.835889118723571e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,0.0001060913346009,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,0.0005032497574575,284.7846069335937,294.1499938964844,298.973876953125,292.0279541015625,298.0790100097656,299.0297546386719,284.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465436848354333e-08,0.0010735426330938,-0.0369315110146999,0.0,0.0,0.0,-0.011983947828412,60.0,15.568410873413086,0.0,-7.857953221446223e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,0.0001005944868666,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868347167969,0.0,0.0,0.0001059314599842,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,7.824051863281056e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904052734375,0.0,0.0,0.0001059310743585,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,0.0005024895654059,284.7760314941406,294.1499938964844,298.9371032714844,292.0690002441406,298.0956420898437,298.993896484375,284.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.472618103027344,0.0,-7.834209014845328e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,0.0001005944868666,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868347167969,0.0,0.0,0.0001059314599842,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,7.824051863281056e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904052734375,0.0,0.0,0.0001059310743585,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,0.0005024895654059,284.7760314941406,294.1499938964844,298.9371032714844,292.0690002441406,298.0956420898437,298.993896484375,284.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.472618103027344,0.0,-7.834209014845328e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,0.0001004453297355,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807312011719,0.0,0.0,0.0001057743793353,299.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78253173828125,0.0,0.0,7.812450348865241e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842712402344,0.0,0.0,0.0001057740009855,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,0.0005017445073463,284.7675476074219,294.1499938964844,298.900146484375,292.10479736328125,298.1112365722656,298.9579467773437,284.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957750470563e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976190522313,60.0,15.41726303100586,0.0,-7.81097142521503e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,0.0001004453297355,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807312011719,0.0,0.0,0.0001057743793353,299.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78253173828125,0.0,0.0,7.812450348865241e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842712402344,0.0,0.0,0.0001057740009855,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,0.0005017445073463,284.7675476074219,294.1499938964844,298.900146484375,292.10479736328125,298.1112365722656,298.9579467773437,284.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957750470563e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976190522313,60.0,15.41726303100586,0.0,-7.81097142521503e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,0.0001003072611638,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,0.0001056289765983,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,7.801711035426706e-05,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,0.0001056286055245,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,0.0005010548629797,284.7591552734375,294.1499938964844,298.86297607421875,292.134765625,298.1258239746094,298.9218139648437,284.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068870187737,1.3917359709125776e-08,0.0010688562178984,-0.0354980751872062,0.0,0.0,0.0,-0.0117122428491711,60.0,15.360970497131348,0.0,-7.789491718313003e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,0.0001003072611638,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,0.0001056289765983,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,7.801711035426706e-05,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,0.0001056286055245,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,0.0005010548629797,284.7591552734375,294.1499938964844,298.86297607421875,292.134765625,298.1258239746094,298.9218139648437,284.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068870187737,1.3917359709125776e-08,0.0010688562178984,-0.0354980751872062,0.0,0.0,0.0,-0.0117122428491711,60.0,15.360970497131348,0.0,-7.789491718313003e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,0.000100244746136,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,0.0001055631364579,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734375,0.0,0.0,7.796848512953147e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751159667969,0.0,0.0,0.000105562765384,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77911376953125,0.0,0.0,0.0005007425788789,284.7550354003906,294.1499938964844,298.84429931640625,292.1473999023437,298.1326904296875,298.9036865234375,284.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682032443583,1.3839370538448748e-08,0.001068189390935,-0.035294085741043,0.0,0.0,0.0,-0.0116735808551311,60.0,15.331265449523926,0.0,-7.779774335858748e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,0.000100187229691,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686767578125,0.0,0.0,0.0001055025713867,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704162597656,0.0,0.0,7.792374526616186e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720947265625,0.0,0.0,0.0001055022003129,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77606201171875,0.0,0.0,0.0005004552658647,284.7509155273437,294.1499938964844,298.8255615234375,292.15838623046875,298.1392517089844,298.8854675292969,284.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675896191969,1.3767617268456434e-08,0.0010675757657736,-0.0351064018905162,0.0,0.0,0.0,-0.0116380099207162,60.0,15.300506591796877,0.0,-7.770839260956566e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,0.0001000909032882,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,0.0001054011227097,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76446533203125,0.0,0.0,7.784882473060861e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,0.0001054007661878,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77001953125,0.0,0.0,0.0004999741213396,284.7427673339844,294.1499938964844,298.78790283203125,292.1750793457031,298.1516418457031,298.84881591796875,284.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665616719052,1.3647420971096837e-08,0.0010665479348972,-0.0347919985651969,0.0,0.0,0.0,-0.0115784229710698,60.0,15.235447883605955,0.0,-7.755883046911549e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,0.0001000909032882,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,0.0001054011227097,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76446533203125,0.0,0.0,7.784882473060861e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,0.0001054007661878,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77001953125,0.0,0.0,0.0004999741213396,284.7427673339844,294.1499938964844,298.78790283203125,292.1750793457031,298.1516418457031,298.84881591796875,284.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665616719052,1.3647420971096837e-08,0.0010665479348972,-0.0347919985651969,0.0,0.0,0.0,-0.0115784229710698,60.0,15.235447883605955,0.0,-7.755883046911549e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616882324219,0.0,0.0,0.0001000191623461,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568054199219,0.0,0.0,0.0001053255691658,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.758544921875,0.0,0.0,7.779301813570783e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601623535156,0.0,0.0,0.0001053252126439,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640075683594,0.0,0.0,0.0004996157367713,284.7347717285156,294.1499938964844,298.75,292.1843566894531,298.1630249023437,298.8118591308594,284.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657954262569,1.3557857947432694e-08,0.0010657819220796,-0.034557718783617,0.0,0.0,0.0,-0.0115340212360024,60.0,15.165422439575195,0.0,-7.744748131699455e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616882324219,0.0,0.0,0.0001000191623461,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568054199219,0.0,0.0,0.0001053255691658,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.758544921875,0.0,0.0,7.779301813570783e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601623535156,0.0,0.0,0.0001053252126439,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640075683594,0.0,0.0,0.0004996157367713,284.7347717285156,294.1499938964844,298.75,292.1843566894531,298.1630249023437,298.8118591308594,284.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657954262569,1.3557857947432694e-08,0.0010657819220796,-0.034557718783617,0.0,0.0,0.0,-0.0115340212360024,60.0,15.165422439575195,0.0,-7.744748131699455e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557983398437,0.0,0.0,9.996601875172928e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,0.0001052695952239,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7526550292969,0.0,0.0,7.775167614454404e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542724609375,0.0,0.0,0.000105269238702,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,0.0004993502516299,284.72686767578125,294.1499938964844,298.7117614746094,292.1893615722656,298.17352294921875,298.7745666503906,284.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652280179783,1.3491471939630628e-08,0.001065214513801,-0.0343840606510639,0.0,0.0,0.0,-0.0115011129528284,60.0,15.091534614562988,0.0,-7.73650015162275e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557983398437,0.0,0.0,9.996601875172928e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,0.0001052695952239,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7526550292969,0.0,0.0,7.775167614454404e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542724609375,0.0,0.0,0.000105269238702,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,0.0004993502516299,284.72686767578125,294.1499938964844,298.7117614746094,292.1893615722656,298.17352294921875,298.7745666503906,284.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652280179783,1.3491471939630628e-08,0.001065214513801,-0.0343840606510639,0.0,0.0,0.0,-0.0115011129528284,60.0,15.091534614562988,0.0,-7.73650015162275e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.0,0.0,9.991679689846932e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452087402344,0.0,0.0,0.0001052177540259,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7468566894531,0.0,0.0,7.77133900555782e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484436035156,0.0,0.0,0.0001052174120559,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.752197265625,0.0,0.0,0.0004991044406779,284.7190856933594,294.1499938964844,298.67315673828125,292.19366455078125,298.1830139160156,298.7368469238281,284.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647020535543,1.3429981571277947e-08,0.0010646886657923,-0.0342232100665569,0.0,0.0,0.0,-0.011470628902316,60.0,15.018019676208496,0.0,-7.728863948841538e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.0,0.0,9.991679689846932e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452087402344,0.0,0.0,0.0001052177540259,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7468566894531,0.0,0.0,7.77133900555782e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484436035156,0.0,0.0,0.0001052174120559,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.752197265625,0.0,0.0,0.0004991044406779,284.7190856933594,294.1499938964844,298.67315673828125,292.19366455078125,298.1830139160156,298.7368469238281,284.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647020535543,1.3429981571277947e-08,0.0010646886657923,-0.0342232100665569,0.0,0.0,0.0,-0.011470628902316,60.0,15.018019676208496,0.0,-7.728863948841538e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,9.989357204176486e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7423400878906,0.0,0.0,0.0001051932995324,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439880371094,0.0,0.0,7.769532385282218e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,0.0001051929575623,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492980957031,0.0,0.0,0.0004989884328097,284.7152709960937,294.1499938964844,298.6537475585937,292.195556640625,298.1874389648437,298.7178955078125,284.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644539725035,1.3400968335020025e-08,0.0010644405847415,-0.034147311002016,0.0,0.0,0.0,-0.0114562455564737,60.0,14.981961250305176,0.0,-7.72526220771397e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441711425781,0.0,0.0,9.987165685743092e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394714355469,0.0,0.0,0.0001051702129188,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411193847656,0.0,0.0,7.767827628413215e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.0,0.0,0.0001051698709488,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74639892578125,0.0,0.0,0.0004988789441995,284.7114562988281,294.1499938964844,298.6342468261719,292.1972961425781,298.1916198730469,298.6988220214844,284.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064219744876,1.3373578688913312e-08,0.001064206357114,-0.0340756587684154,0.0,0.0,0.0,-0.0114426678046584,60.0,14.946507453918455,0.0,-7.721862971266091e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73846435546875,0.0,0.0,9.983144263969734e-05,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338256835937,0.0,0.0,0.0001051278595696,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354431152344,0.0,0.0,7.764698966639116e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73699951171875,0.0,0.0,0.0001051275175996,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406616210937,0.0,0.0,0.0004986780695617,284.7039489746094,294.1499938964844,298.5950012207031,292.2002258300781,298.1992492675781,298.660400390625,284.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637898230925,1.3323310454893544e-08,0.0010637765517458,-0.03394415974617,0.0,0.0,0.0,-0.0114177474752068,60.0,14.87765407562256,0.0,-7.715625827131589e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73846435546875,0.0,0.0,9.983144263969734e-05,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338256835937,0.0,0.0,0.0001051278595696,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354431152344,0.0,0.0,7.764698966639116e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73699951171875,0.0,0.0,0.0001051275175996,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406616210937,0.0,0.0,0.0004986780695617,284.7039489746094,294.1499938964844,298.5950012207031,292.2002258300781,298.1992492675781,298.660400390625,284.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637898230925,1.3323310454893544e-08,0.0010637765517458,-0.03394415974617,0.0,0.0,0.0,-0.0114177474752068,60.0,14.87765407562256,0.0,-7.715625827131589e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.0,0.0,9.979501191992313e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7282409667969,0.0,0.0,0.0001050894861691,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298583984375,0.0,0.0,7.761864981148392e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313842773437,0.0,0.0,0.0001050891514751,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349853515625,0.0,0.0,0.0004984961124137,284.6965637207031,294.1499938964844,298.5555114746094,292.2025146484375,298.2059936523437,298.6216735839844,284.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277762000996065e-08,0.0010633870260789,-0.0338250026106834,0.0,0.0,0.0,-0.0113951666280627,60.0,14.811260223388672,0.0,-7.70997630183956e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.0,0.0,9.979501191992313e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7282409667969,0.0,0.0,0.0001050894861691,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298583984375,0.0,0.0,7.761864981148392e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313842773437,0.0,0.0,0.0001050891514751,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349853515625,0.0,0.0,0.0004984961124137,284.6965637207031,294.1499938964844,298.5555114746094,292.2025146484375,298.2059936523437,298.6216735839844,284.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277762000996065e-08,0.0010633870260789,-0.0338250026106834,0.0,0.0,0.0,-0.0113951666280627,60.0,14.811260223388672,0.0,-7.70997630183956e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272644042969,0.0,0.0,9.976289584301412e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227478027344,0.0,0.0,0.0001050556602422,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243347167969,0.0,0.0,7.759367144899443e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.725830078125,0.0,0.0,0.0001050553328241,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294006347656,0.0,0.0,0.0004983356921002,284.6893310546875,294.1499938964844,298.5157470703125,292.20416259765625,298.2118530273437,298.5826721191406,284.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630567558109,1.3237594131965125e-08,0.0010630436008796,-0.0337199233472347,0.0,0.0,0.0,-0.0113752540200948,60.0,14.747243881225586,0.0,-7.704996818347355e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272644042969,0.0,0.0,9.976289584301412e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227478027344,0.0,0.0,0.0001050556602422,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243347167969,0.0,0.0,7.759367144899443e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.725830078125,0.0,0.0,0.0001050553328241,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294006347656,0.0,0.0,0.0004983356921002,284.6893310546875,294.1499938964844,298.5157470703125,292.20416259765625,298.2118530273437,298.5826721191406,284.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630567558109,1.3237594131965125e-08,0.0010630436008796,-0.0337199233472347,0.0,0.0,0.0,-0.0113752540200948,60.0,14.747243881225586,0.0,-7.704996818347355e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7217712402344,0.0,0.0,9.97347742668353e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.0,0.0,0.0001050260398187,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188720703125,0.0,0.0,7.757179264444858e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203674316406,0.0,0.0,0.0001050257196766,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,0.0004981952370144,284.6822509765625,294.1499938964844,298.4757385253906,292.2052001953125,298.21685791015625,298.5433349609375,284.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062755822204,1.3202406279333443e-08,0.0010627426672726,-0.0336278676986694,0.0,0.0,0.0,-0.0113578094169497,60.0,14.685466766357422,0.0,-7.700635507035258e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7217712402344,0.0,0.0,9.97347742668353e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.0,0.0,0.0001050260398187,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188720703125,0.0,0.0,7.757179264444858e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203674316406,0.0,0.0,0.0001050257196766,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,0.0004981952370144,284.6822509765625,294.1499938964844,298.4757385253906,292.2052001953125,298.21685791015625,298.5433349609375,284.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062755822204,1.3202406279333443e-08,0.0010627426672726,-0.0336278676986694,0.0,0.0,0.0,-0.0113578094169497,60.0,14.685466766357422,0.0,-7.700635507035258e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71905517578125,0.0,0.0,9.972206316888332e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146301269531,0.0,0.0,0.0001050126520567,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,7.75619046180509e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.0,0.0,0.0001050123319146,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211303710937,0.0,0.0,0.0004981317324563,284.6787414550781,294.1499938964844,298.4556884765625,292.2055053710937,298.21905517578125,298.5235900878906,284.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626198491081,1.3186492786587678e-08,0.0010626066941767,-0.0335862375795841,0.0,0.0,0.0,-0.0113499211147427,60.0,14.655354499816896,0.0,-7.698663040400788e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,9.971043618861586e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119445800781,0.0,0.0,0.00010500040662,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135009765625,0.0,0.0,7.755286060273647e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0001050000864779,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.0,0.0,0.0004980736412107,284.67529296875,294.1499938964844,298.435546875,292.20562744140625,298.2210388183594,298.5037536621094,284.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624954011291,1.3171934654110372e-08,0.0010624822461977,-0.0335481502115726,0.0,0.0,0.0,-0.011342704296112,60.0,14.625746726989746,0.0,-7.696859682937429e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,9.969025268219411e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066650390625,0.0,0.0,0.0001049791462719,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,7.753715908620507e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70965576171875,0.0,0.0,0.0001049788334057,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71307373046875,0.0,0.0,0.0004979728837497,284.66845703125,294.1499938964844,298.3951721191406,292.2054748535156,298.224365234375,298.46392822265625,284.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622789850458,1.3146643773609412e-08,0.0010622659465298,-0.0334819890558719,0.0,0.0,0.0,-0.01133016590029,60.0,14.568044662475586,0.0,-7.693726189472727e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,9.969025268219411e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066650390625,0.0,0.0,0.0001049791462719,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,7.753715908620507e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70965576171875,0.0,0.0,0.0001049788334057,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71307373046875,0.0,0.0,0.0004979728837497,284.66845703125,294.1499938964844,298.3951721191406,292.2054748535156,298.224365234375,298.46392822265625,284.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622789850458,1.3146643773609412e-08,0.0010622659465298,-0.0334819890558719,0.0,0.0,0.0,-0.01133016590029,60.0,14.568044662475586,0.0,-7.693726189472727e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70574951171875,0.0,0.0,9.967321966541932e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70147705078125,0.0,0.0,0.0001049612037604,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029724121094,0.0,0.0,7.752390956738964e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,0.0001049608908942,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,0.0004978877841494,284.6617736816406,294.1499938964844,298.3546447753906,292.2047424316406,298.2269592285156,298.4239196777344,284.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620963294059,1.3125276865366686e-08,0.0010620831744745,-0.0334260873496532,0.0,0.0,0.0,-0.0113195739686489,60.0,14.511962890625,0.0,-7.691079417782022e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70574951171875,0.0,0.0,9.967321966541932e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70147705078125,0.0,0.0,0.0001049612037604,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029724121094,0.0,0.0,7.752390956738964e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,0.0001049608908942,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,0.0004978877841494,284.6617736816406,294.1499938964844,298.3546447753906,292.2047424316406,298.2269592285156,298.4239196777344,284.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620963294059,1.3125276865366686e-08,0.0010620831744745,-0.0334260873496532,0.0,0.0,0.0,-0.0113195739686489,60.0,14.511962890625,0.0,-7.691079417782022e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005615234375,0.0,0.0,9.966011566575617e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.0,0.0,0.0001049473939929,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69781494140625,0.0,0.0,7.751371595077217e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69921875,0.0,0.0,0.0001049470884026,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,0.0004978223587386,284.6552124023437,294.1499938964844,298.3139953613281,292.2034606933594,298.2288818359375,298.3837280273437,284.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619554668664,1.3108805596573347e-08,0.0010619423119351,-0.0333829969167709,0.0,0.0,0.0,-0.0113114081323146,60.0,14.45721435546875,0.0,-7.689040160130389e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005615234375,0.0,0.0,9.966011566575617e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.0,0.0,0.0001049473939929,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69781494140625,0.0,0.0,7.751371595077217e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69921875,0.0,0.0,0.0001049470884026,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,0.0004978223587386,284.6552124023437,294.1499938964844,298.3139953613281,292.2034606933594,298.2288818359375,298.3837280273437,284.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619554668664,1.3108805596573347e-08,0.0010619423119351,-0.0333829969167709,0.0,0.0,0.0,-0.0113114081323146,60.0,14.45721435546875,0.0,-7.689040160130389e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,9.96504895738326e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912841796875,0.0,0.0,0.000104937251308,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927490234375,0.0,0.0,7.750622171442956e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,0.0001049369457177,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974182128906,0.0,0.0,0.000497774221003,284.6487731933594,294.1499938964844,298.2732238769531,292.20166015625,298.22998046875,298.34332275390625,284.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618516243994,1.3096668638468144e-08,0.0010618385858833,-0.0333512462675571,0.0,0.0,0.0,-0.0113053917884826,60.0,14.40414333343506,0.0,-7.687537362244259e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,9.96504895738326e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912841796875,0.0,0.0,0.000104937251308,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927490234375,0.0,0.0,7.750622171442956e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,0.0001049369457177,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974182128906,0.0,0.0,0.000497774221003,284.6487731933594,294.1499938964844,298.2732238769531,292.20166015625,298.22998046875,298.34332275390625,284.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618516243994,1.3096668638468144e-08,0.0010618385858833,-0.0333512462675571,0.0,0.0,0.0,-0.0113053917884826,60.0,14.40414333343506,0.0,-7.687537362244259e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
