time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217500,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69293212890625,0.0,0.0,9.964692435460164e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68878173828125,0.0,0.0,0.0001049334896379,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.0,0.0,7.750344229862094e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,0.0001049331913236,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69488525390625,0.0,0.0,0.0004977564094588,284.6456298828125,294.1499938964844,298.2528076171875,292.2005615234375,298.230224609375,298.32305908203125,284.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618130909278,1.3092156692096069e-08,0.0010617999359965,-0.0333394408226013,0.0,0.0,0.0,-0.0113031547516584,60.0,14.37824249267578,0.0,-7.686978165111213e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,9.964415221475063e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863098144531,0.0,0.0,0.0001049305719789,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.687744140625,0.0,0.0,7.750128861516714e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,0.0001049302736646,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,0.0004977426142431,284.6425170898437,294.1499938964844,298.2323913574219,292.1993103027344,298.2302551269531,298.3027648925781,284.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617830557748,1.3088640393732476e-08,0.0010617699008435,-0.0333302430808544,0.0,0.0,0.0,-0.0113014113157987,60.0,14.352716445922852,0.0,-7.686543312956928e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854858398437,0.0,0.0,9.964107448467983e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814270019531,0.0,0.0,0.0001049273269018,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,7.749889482511207e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,0.0001049270285875,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,0.0004977272474206,284.6363830566406,294.1499938964844,298.1914978027344,292.1965026855469,298.2298278808594,298.2621154785156,284.4208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617490625008,1.3084669348017997e-08,0.0010617359075695,-0.033319853246212,0.0,0.0,0.0,-0.011299442499876,60.0,14.302515983581545,0.0,-7.686051617383782e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854858398437,0.0,0.0,9.964107448467983e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814270019531,0.0,0.0,0.0001049273269018,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,7.749889482511207e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,0.0001049270285875,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,0.0004977272474206,284.6363830566406,294.1499938964844,298.1914978027344,292.1965026855469,298.2298278808594,298.2621154785156,284.4208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617490625008,1.3084669348017997e-08,0.0010617359075695,-0.033319853246212,0.0,0.0,0.0,-0.011299442499876,60.0,14.302515983581545,0.0,-7.686051617383782e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806335449219,0.0,0.0,9.964123455574736e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766357421875,0.0,0.0,0.0001049274869728,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67803955078125,0.0,0.0,7.74990112404339e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793518066406,0.0,0.0,0.0001049271959345,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825256347656,0.0,0.0,0.0004977280623279,284.6304016113281,294.1499938964844,298.15057373046875,292.1932067871094,298.2286071777344,298.2213439941406,284.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617495281621,1.3084734185042636e-08,0.0010617364896461,-0.0333200208842754,0.0,0.0,0.0,-0.0112994750961661,60.0,14.25367546081543,0.0,-7.686059433353878e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806335449219,0.0,0.0,9.964123455574736e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766357421875,0.0,0.0,0.0001049274869728,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67803955078125,0.0,0.0,7.74990112404339e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793518066406,0.0,0.0,0.0001049271959345,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825256347656,0.0,0.0,0.0004977280623279,284.6304016113281,294.1499938964844,298.15057373046875,292.1932067871094,298.2286071777344,298.2213439941406,284.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617495281621,1.3084734185042636e-08,0.0010617364896461,-0.0333200208842754,0.0,0.0,0.0,-0.0112994750961661,60.0,14.25367546081543,0.0,-7.686059433353878e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758728027344,0.0,0.0,9.964450873667374e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719055175781,0.0,0.0,0.0001049309285008,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733093261719,0.0,0.0,7.750155782559887e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,0.0001049306447384,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.677734375,0.0,0.0,0.0004977444186806,284.6245422363281,294.1499938964844,298.109619140625,292.1894226074219,298.2266845703125,298.18048095703125,284.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.308868569083188e-08,0.0010617702500894,-0.0333303622901439,0.0,0.0,0.0,-0.0113014336675405,60.0,14.206016540527344,0.0,-7.68654828675608e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758728027344,0.0,0.0,9.964450873667374e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719055175781,0.0,0.0,0.0001049309285008,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733093261719,0.0,0.0,7.750155782559887e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,0.0001049306447384,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.677734375,0.0,0.0,0.0004977444186806,284.6245422363281,294.1499938964844,298.109619140625,292.1894226074219,298.2266845703125,298.18048095703125,284.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.308868569083188e-08,0.0010617702500894,-0.0333303622901439,0.0,0.0,0.0,-0.0113014336675405,60.0,14.206016540527344,0.0,-7.68654828675608e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67120361328125,0.0,0.0,9.965099161490798e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66729736328125,0.0,0.0,0.0001049377460731,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686706542969,0.0,0.0,7.750659278826788e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,0.0001049374623107,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,0.0004977767821401,284.6188659667969,294.1499938964844,298.0687255859375,292.1852111816406,298.2239990234375,298.1395874023437,284.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618512751534,1.309662778226084e-08,0.001061838120222,-0.0333511382341384,0.0,0.0,0.0,-0.011305371299386,60.0,14.159546852111816,0.0,-7.68753167790237e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67120361328125,0.0,0.0,9.965099161490798e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66729736328125,0.0,0.0,0.0001049377460731,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686706542969,0.0,0.0,7.750659278826788e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,0.0001049374623107,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,0.0004977767821401,284.6188659667969,294.1499938964844,298.0687255859375,292.1852111816406,298.2239990234375,298.1395874023437,284.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618512751534,1.309662778226084e-08,0.001061838120222,-0.0333511382341384,0.0,0.0,0.0,-0.011305371299386,60.0,14.159546852111816,0.0,-7.68753167790237e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688842773437,0.0,0.0,9.965542994905265e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650085449219,0.0,0.0,0.0001049424172379,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,7.7510041592177e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66766357421875,0.0,0.0,0.0001049421334755,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67071533203125,0.0,0.0,0.0004977989592589,284.6160888671875,294.1499938964844,298.0482788085937,292.1829528808594,298.22235107421875,298.119140625,284.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618979576975,1.3102093632255674e-08,0.0010618849191814,-0.0333654396235942,0.0,0.0,0.0,-0.0113080805167555,60.0,14.136763572692873,0.0,-7.68820882512955e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666259765625,0.0,0.0,9.9660646810662e-05,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627502441406,0.0,0.0,0.0001049479105859,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,7.751410157652572e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654052734375,0.0,0.0,0.0001049476340995,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684265136719,0.0,0.0,0.000497825036291,284.61334228515625,294.1499938964844,298.02783203125,292.1805725097656,298.22052001953125,298.09869384765625,284.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106195313856,1.3108537366690598e-08,0.0010619399836286,-0.0333822965621948,0.0,0.0,0.0,-0.0113112749531865,60.0,14.11426067352295,0.0,-7.68900676462181e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.662109375,0.0,0.0,9.967345977202058e-05,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,0.0001049614002113,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65966796875,0.0,0.0,7.752406236249954e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609191894531,0.0,0.0,0.0001049611237249,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.000497889064718,284.6079406738281,294.1499938964844,297.987060546875,292.175537109375,298.2164306640625,298.0577697753906,284.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620885295793,1.312437536427069e-08,0.0010620753746479,-0.0334237292408943,0.0,0.0,0.0,-0.0113191260024905,60.0,14.069842338562012,0.0,-7.690967862572506e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.662109375,0.0,0.0,9.967345977202058e-05,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,0.0001049614002113,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65966796875,0.0,0.0,7.752406236249954e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609191894531,0.0,0.0,0.0001049611237249,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.000497889064718,284.6079406738281,294.1499938964844,297.987060546875,292.175537109375,298.2164306640625,298.0577697753906,284.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620885295793,1.312437536427069e-08,0.0010620753746479,-0.0334237292408943,0.0,0.0,0.0,-0.0113191260024905,60.0,14.069842338562012,0.0,-7.690967862572506e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,9.968963422579692e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,0.0001049784259521,299.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553039550781,0.0,0.0,7.753663521725684e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65655517578125,0.0,0.0,0.0001049781494657,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0004979698569513,284.6026916503906,294.1499938964844,297.94635009765625,292.17010498046875,298.2116394042969,298.0168762207031,284.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622597765177,1.3144400234921253e-08,0.0010622466215863,-0.0334761179983615,0.0,0.0,0.0,-0.0113290539011359,60.0,14.026418685913086,0.0,-7.693448367263046e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,9.968963422579692e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,0.0001049784259521,299.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553039550781,0.0,0.0,7.753663521725684e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65655517578125,0.0,0.0,0.0001049781494657,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0004979698569513,284.6026916503906,294.1499938964844,297.94635009765625,292.17010498046875,298.2116394042969,298.0168762207031,284.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622597765177,1.3144400234921253e-08,0.0010622466215863,-0.0334761179983615,0.0,0.0,0.0,-0.0113290539011359,60.0,14.026418685913086,0.0,-7.693448367263046e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534423828125,0.0,0.0,9.970913379220292e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64971923828125,0.0,0.0,0.0001049989514285,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,7.75517983129248e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522521972656,0.0,0.0,0.0001049986822181,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551818847656,0.0,0.0,0.000498067238368,284.5976257324219,294.1499938964844,297.90576171875,292.164306640625,298.20611572265625,297.97607421875,284.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624665301293,1.3168575563327069e-08,0.0010624533751979,-0.0335393622517585,0.0,0.0,0.0,-0.011341038160026,60.0,13.98398494720459,0.0,-7.696443304894275e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534423828125,0.0,0.0,9.970913379220292e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64971923828125,0.0,0.0,0.0001049989514285,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,7.75517983129248e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522521972656,0.0,0.0,0.0001049986822181,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551818847656,0.0,0.0,0.000498067238368,284.5976257324219,294.1499938964844,297.90576171875,292.164306640625,298.20611572265625,297.97607421875,284.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624665301293,1.3168575563327069e-08,0.0010624533751979,-0.0335393622517585,0.0,0.0,0.0,-0.011341038160026,60.0,13.98398494720459,0.0,-7.696443304894275e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64923095703125,0.0,0.0,9.973190753953531e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,0.0001050229257089,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,7.756950799375772e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480712890625,0.0,0.0,0.0001050226637744,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65093994140625,0.0,0.0,0.0004981810343451,284.5926513671875,294.1499938964844,297.8653259277344,292.1581726074219,298.20001220703125,297.935302734375,284.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196832071571409e-08,0.0010626949369907,-0.0336132869124412,0.0,0.0,0.0,-0.0113550461828708,60.0,13.942309379577637,0.0,-7.699944148953365e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64923095703125,0.0,0.0,9.973190753953531e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,0.0001050229257089,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,7.756950799375772e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480712890625,0.0,0.0,0.0001050226637744,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65093994140625,0.0,0.0,0.0004981810343451,284.5926513671875,294.1499938964844,297.8653259277344,292.1581726074219,298.20001220703125,297.935302734375,284.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196832071571409e-08,0.0010626949369907,-0.0336132869124412,0.0,0.0,0.0,-0.0113550461828708,60.0,13.942309379577637,0.0,-7.699944148953365e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64715576171875,0.0,0.0,9.974464774131776e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435241699219,0.0,0.0,0.0001050363425747,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448059082031,0.0,0.0,7.757941784802824e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64599609375,0.0,0.0,0.0001050360733643,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488647460937,0.0,0.0,0.0004982446553185,284.5902404785156,294.1499938964844,297.8451538085937,292.15496826171875,298.1966857910156,297.9149780273437,284.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062843366526,1.3212646088334168e-08,0.0010628300951793,-0.0336546562612056,0.0,0.0,0.0,-0.0113628851249814,60.0,13.921819686889648,0.0,-7.701904536361327e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451110839844,0.0,0.0,9.975815919460727e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415100097656,0.0,0.0,0.0001050505743478,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,7.758992433082312e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439819335937,0.0,0.0,0.0001050503051374,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468200683594,0.0,0.0,0.0004983121762052,284.587890625,294.1499938964844,297.8250427246094,292.1517028808594,298.1932067871094,297.8946838378906,284.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629867902025,1.3229428219574402e-08,0.0010629736352711,-0.033698558807373,0.0,0.0,0.0,-0.011371205560863,60.0,13.901545524597168,0.0,-7.703984294948897e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.0,0.0,9.97877577901818e-05,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,0.0001050817372743,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387939453125,0.0,0.0,7.76129454607144e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399841308594,0.0,0.0,0.0001050814753398,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427917480469,0.0,0.0,0.0004984600236639,284.583251953125,294.1499938964844,297.78497314453125,292.1448974609375,298.1857604980469,297.8541564941406,284.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633012279868,1.3266190812544213e-08,0.0010632879566401,-0.0337947346270084,0.0,0.0,0.0,-0.011389429681003,60.0,13.861571311950684,0.0,-7.708541716056062e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.0,0.0,9.97877577901818e-05,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,0.0001050817372743,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387939453125,0.0,0.0,7.76129454607144e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399841308594,0.0,0.0,0.0001050814753398,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427917480469,0.0,0.0,0.0004984600236639,284.583251953125,294.1499938964844,297.78497314453125,292.1448974609375,298.1857604980469,297.8541564941406,284.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633012279868,1.3266190812544213e-08,0.0010632879566401,-0.0337947346270084,0.0,0.0,0.0,-0.011389429681003,60.0,13.861571311950684,0.0,-7.708541716056062e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371765136719,0.0,0.0,9.982052870327608e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,0.0001051162325893,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349182128906,0.0,0.0,7.763842586427927e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,0.0001051159779308,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63885498046875,0.0,0.0,0.0004986237036064,284.5787658691406,294.1499938964844,297.7451171875,292.1378173828125,298.1776733398437,297.8138122558594,284.56365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063649309799,1.3306904911303265e-08,0.0010636360384523,-0.0339012444019317,0.0,0.0,0.0,-0.0114096133038401,60.0,13.822393417358398,0.0,-7.713590832736372e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371765136719,0.0,0.0,9.982052870327608e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,0.0001051162325893,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349182128906,0.0,0.0,7.763842586427927e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,0.0001051159779308,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63885498046875,0.0,0.0,0.0004986237036064,284.5787658691406,294.1499938964844,297.7451171875,292.1378173828125,298.1776733398437,297.8138122558594,284.56365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063649309799,1.3306904911303265e-08,0.0010636360384523,-0.0339012444019317,0.0,0.0,0.0,-0.0114096133038401,60.0,13.822393417358398,0.0,-7.713590832736372e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333923339844,0.0,0.0,9.985629003494978e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299133300781,0.0,0.0,0.00010515388567,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.0,0.0,7.76662418502383e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322937011719,0.0,0.0,0.0001051536310114,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.635009765625,0.0,0.0,0.0004988023429177,284.574462890625,294.1499938964844,297.7055053710937,292.1304626464844,298.1689453125,297.7736511230469,284.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640294058248,1.3351348471246638e-08,0.0010640160180628,-0.0340175069868564,0.0,0.0,0.0,-0.0114316456019878,60.0,13.783955574035645,0.0,-7.719103933823136e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333923339844,0.0,0.0,9.985629003494978e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299133300781,0.0,0.0,0.00010515388567,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.0,0.0,7.76662418502383e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322937011719,0.0,0.0,0.0001051536310114,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.635009765625,0.0,0.0,0.0004988023429177,284.574462890625,294.1499938964844,297.7055053710937,292.1304626464844,298.1689453125,297.7736511230469,284.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640294058248,1.3351348471246638e-08,0.0010640160180628,-0.0340175069868564,0.0,0.0,0.0,-0.0114316456019878,60.0,13.783955574035645,0.0,-7.719103933823136e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,9.98947798507288e-05,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,0.0001051944200298,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,7.769617513986304e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,0.0001051941653713,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,0.0004989946610294,284.5702819824219,294.1499938964844,297.6661682128906,292.12286376953125,298.1596374511719,297.73370361328125,284.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064438605681,1.3399199971786402e-08,0.001064425217919,-0.0341426841914653,0.0,0.0,0.0,-0.0114553673192858,60.0,13.746183395385742,0.0,-7.725042650008619e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,9.98947798507288e-05,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,0.0001051944200298,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,7.769617513986304e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,0.0001051941653713,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,0.0004989946610294,284.5702819824219,294.1499938964844,297.6661682128906,292.12286376953125,298.1596374511719,297.73370361328125,284.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064438605681,1.3399199971786402e-08,0.001064425217919,-0.0341426841914653,0.0,0.0,0.0,-0.0114553673192858,60.0,13.746183395385742,0.0,-7.725042650008619e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,9.991510160034522e-05,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,0.0001052158113452,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,7.771197851980105e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,0.0001052155639627,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294860839844,0.0,0.0,0.0004990961169824,284.5682983398437,294.1499938964844,297.6466064453125,292.11895751953125,298.1546936035156,297.7138366699219,284.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646546725183,1.3424461542399513e-08,0.0010646412847563,-0.0342087671160697,0.0,0.0,0.0,-0.0114678908139467,60.0,13.727614402770996,0.0,-7.728178275101527e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,9.99358671833761e-05,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,0.0001052376755978,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,7.772813114570454e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,0.0001052374282153,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277160644531,0.0,0.0,0.0004991999012418,284.5663146972656,294.1499938964844,297.6271057128906,292.114990234375,298.1495666503906,297.6940612792969,284.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648756287992,1.3450283553595456e-08,0.0010648621246218,-0.0342763178050518,0.0,0.0,0.0,-0.0114806927740573,60.0,13.70920753479004,0.0,-7.731384243925278e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,9.997832967201248e-05,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,0.0001052823863574,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,7.77611494413577e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.0,0.0,0.0001052821462508,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,0.0004994120099581,284.5625,294.1499938964844,297.58837890625,292.10693359375,298.1390380859375,297.65460205078125,284.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653269710019,1.3503083984289788e-08,0.0010653134668245,-0.0344144403934478,0.0,0.0,0.0,-0.0115068675950169,60.0,13.672687530517578,0.0,-7.737942553376342e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,9.997832967201248e-05,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,0.0001052823863574,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,7.77611494413577e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.0,0.0,0.0001052821462508,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,0.0004994120099581,284.5625,294.1499938964844,297.58837890625,292.10693359375,298.1390380859375,297.65460205078125,284.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653269710019,1.3503083984289788e-08,0.0010653134668245,-0.0344144403934478,0.0,0.0,0.0,-0.0115068675950169,60.0,13.672687530517578,0.0,-7.737942553376342e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,0.0001000235934043,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.615966796875,0.0,0.0,0.0001053300438798,299.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171264648437,0.0,0.0,7.779635052429512e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61822509765625,0.0,0.0,0.0001053298037732,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208190917969,0.0,0.0,0.0004996380885131,284.558837890625,294.1499938964844,297.54998779296875,292.09869384765625,298.1278686523437,297.6155700683594,284.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658083483576,1.3559372291638285e-08,0.001065794727765,-0.0345616824924945,0.0,0.0,0.0,-0.0115347718819975,60.0,13.636836051940918,0.0,-7.744936425524429e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,0.0001000235934043,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.615966796875,0.0,0.0,0.0001053300438798,299.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171264648437,0.0,0.0,7.779635052429512e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61822509765625,0.0,0.0,0.0001053298037732,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208190917969,0.0,0.0,0.0004996380885131,284.558837890625,294.1499938964844,297.54998779296875,292.09869384765625,298.1278686523437,297.6155700683594,284.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658083483576,1.3559372291638285e-08,0.001065794727765,-0.0345616824924945,0.0,0.0,0.0,-0.0115347718819975,60.0,13.636836051940918,0.0,-7.744936425524429e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159973144531,0.0,0.0,0.0001000849952106,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127624511719,0.0,0.0,0.0001053946980391,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,7.784410991007462e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,0.0001053944652085,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,0.0004999448428861,284.5553283691406,294.1499938964844,297.513671875,292.0914306640625,298.1161804199219,297.57781982421875,284.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664616711437,1.3635773399300888e-08,0.0010664480505511,-0.0347615331411361,0.0,0.0,0.0,-0.011572646908462,60.0,13.604707717895508,0.0,-7.75443496081607e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159973144531,0.0,0.0,0.0001000849952106,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127624511719,0.0,0.0,0.0001053946980391,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,7.784410991007462e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,0.0001053944652085,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,0.0004999448428861,284.5553283691406,294.1499938964844,297.513671875,292.0914306640625,298.1161804199219,297.57781982421875,284.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664616711437,1.3635773399300888e-08,0.0010664480505511,-0.0347615331411361,0.0,0.0,0.0,-0.011572646908462,60.0,13.604707717895508,0.0,-7.75443496081607e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61279296875,0.0,0.0,0.0001001598502625,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095886230469,0.0,0.0,0.0001054735184879,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,7.79023248469457e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,0.0001054732856573,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,0.0005003187106922,284.5519104003906,294.1499938964844,297.4809875488281,292.0862731933594,298.1042785644531,297.5412902832031,284.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672577191144,1.3728936210100072e-08,0.0010672439821064,-0.0350052267313003,0.0,0.0,0.0,-0.0116188284009695,60.0,13.57584285736084,0.0,-7.766024623379053e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
