time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219840,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61279296875,0.0,0.0,0.0001001598502625,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095886230469,0.0,0.0,0.0001054735184879,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,7.79023248469457e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,0.0001054732856573,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,0.0005003187106922,284.5519104003906,294.1499938964844,297.4809875488281,292.0862731933594,298.1042785644531,297.5412902832031,284.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672577191144,1.3728936210100072e-08,0.0010672439821064,-0.0350052267313003,0.0,0.0,0.0,-0.0116188284009695,60.0,13.57584285736084,0.0,-7.766024623379053e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112365722656,0.0,0.0,0.0001002087155939,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080627441406,0.0,0.0,0.0001055249740602,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60919189453125,0.0,0.0,7.794032717356458e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102294921875,0.0,0.0,0.0001055247412296,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127319335937,0.0,0.0,0.000500562833622,284.55029296875,294.1499938964844,297.4659118652344,292.0844421386719,298.0981750488281,297.5242919921875,284.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677783284336,1.3789776431849532e-08,0.0010677645914256,-0.03516436368227,0.0,0.0,0.0,-0.0116489911451935,60.0,13.564189910888672,0.0,-7.77359829839952e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097106933594,0.0,0.0,0.000100258817838,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065673828125,0.0,0.0,0.0001055777393048,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.607666015625,0.0,0.0,7.797929720254615e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,0.0001055775064742,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112060546875,0.0,0.0,0.000500813126564,284.5486755371094,294.1499938964844,297.4516296386719,292.0830993652344,298.0920104980469,297.5077209472656,284.6549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683123255148,1.3852155866800332e-08,0.0010682984720915,-0.0353275276720523,0.0,0.0,0.0,-0.0116799175739288,60.0,13.553656578063965,0.0,-7.781366662129585e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.606689453125,0.0,0.0,0.0001003653815132,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60357666015625,0.0,0.0,0.0001056899491231,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60467529296875,0.0,0.0,7.806217763572931e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.605712890625,0.0,0.0,0.0001056897162925,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081848144531,0.0,0.0,0.000501345435623,284.5455627441406,294.1499938964844,297.4254455566406,292.081787109375,298.0794982910156,297.476318359375,284.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694460943341,1.3984832847313557e-08,0.0010694321244955,-0.0356745570898056,0.0,0.0,0.0,-0.0117456866428256,60.0,13.535818099975586,0.0,-7.797903833761667e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.606689453125,0.0,0.0,0.0001003653815132,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60357666015625,0.0,0.0,0.0001056899491231,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60467529296875,0.0,0.0,7.806217763572931e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.605712890625,0.0,0.0,0.0001056897162925,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081848144531,0.0,0.0,0.000501345435623,284.5455627441406,294.1499938964844,297.4254455566406,292.081787109375,298.0794982910156,297.476318359375,284.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694460943341,1.3984832847313557e-08,0.0010694321244955,-0.0356745570898056,0.0,0.0,0.0,-0.0117456866428256,60.0,13.535818099975586,0.0,-7.797903833761667e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037902832031,0.0,0.0,0.0001004791265586,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007385253906,0.0,0.0,0.0001058097259374,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.601806640625,0.0,0.0,7.815064600436017e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.0,0.0,0.0001058095003827,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6052551269531,0.0,0.0,0.0005019136006012,284.5425720214844,294.1499938964844,297.402099609375,292.08221435546875,298.0667724609375,297.44793701171875,284.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706577450037,1.4126464442654196e-08,0.0010706436587497,-0.036044992506504,0.0,0.0,0.0,-0.0118159018456935,60.0,13.523123741149902,0.0,-7.815576452685492e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037902832031,0.0,0.0,0.0001004791265586,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007385253906,0.0,0.0,0.0001058097259374,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.601806640625,0.0,0.0,7.815064600436017e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.0,0.0,0.0001058095003827,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6052551269531,0.0,0.0,0.0005019136006012,284.5425720214844,294.1499938964844,297.402099609375,292.08221435546875,298.0667724609375,297.44793701171875,284.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706577450037,1.4126464442654196e-08,0.0010706436587497,-0.036044992506504,0.0,0.0,0.0,-0.0118159018456935,60.0,13.523123741149902,0.0,-7.815576452685492e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009826660156,0.0,0.0,0.0001005876911222,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59796142578125,0.0,0.0,0.0001059240385075,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990295410156,0.0,0.0,7.823507621651515e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000366210937,0.0,0.0,0.0001059238129528,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024475097656,0.0,0.0,0.0005024559213779,284.5397644042969,294.1499938964844,297.3814392089844,292.084228515625,298.0538635253906,297.4224853515625,284.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718133999034,1.4261631875456262e-08,0.0010717990808188,-0.0363985113799572,0.0,0.0,0.0,-0.011882908642292,60.0,13.514552116394045,0.0,-7.832460369172622e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009826660156,0.0,0.0,0.0001005876911222,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59796142578125,0.0,0.0,0.0001059240385075,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990295410156,0.0,0.0,7.823507621651515e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000366210937,0.0,0.0,0.0001059238129528,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024475097656,0.0,0.0,0.0005024559213779,284.5397644042969,294.1499938964844,297.3814392089844,292.084228515625,298.0538635253906,297.4224853515625,284.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718133999034,1.4261631875456262e-08,0.0010717990808188,-0.0363985113799572,0.0,0.0,0.0,-0.011882908642292,60.0,13.514552116394045,0.0,-7.832460369172622e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982971191406,0.0,0.0,0.0001006885213428,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953063964844,0.0,0.0,0.0001060302165569,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5963439941406,0.0,0.0,7.831349648768082e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59735107421875,0.0,0.0,0.0001060299910022,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997009277344,0.0,0.0,0.0005029595922678,284.5370788574219,294.1499938964844,297.3631591796875,292.08770751953125,298.0408630371094,297.3997497558594,284.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072887214832,1.4387171454188774e-08,0.0010728728957474,-0.0367268323898315,0.0,0.0,0.0,-0.0119451452046632,60.0,13.508748054504396,0.0,-7.84815838983377e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982971191406,0.0,0.0,0.0001006885213428,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953063964844,0.0,0.0,0.0001060302165569,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5963439941406,0.0,0.0,7.831349648768082e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59735107421875,0.0,0.0,0.0001060299910022,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997009277344,0.0,0.0,0.0005029595922678,284.5370788574219,294.1499938964844,297.3631591796875,292.08770751953125,298.0408630371094,297.3997497558594,284.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072887214832,1.4387171454188774e-08,0.0010728728957474,-0.0367268323898315,0.0,0.0,0.0,-0.0119451452046632,60.0,13.508748054504396,0.0,-7.84815838983377e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.59698486328125,0.0,0.0,0.0001007310129352,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940246582031,0.0,0.0,0.0001060749564203,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950622558594,0.0,0.0,7.834654388716444e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960693359375,0.0,0.0,0.0001060747381416,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984191894531,0.0,0.0,0.0005031718173995,284.5357971191406,294.1499938964844,297.3548583984375,292.0899658203125,298.0343322753906,297.3896484375,284.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733393719419,1.4440067808152436e-08,0.0010733248200267,-0.0368651710450649,0.0,0.0,0.0,-0.0119713675230741,60.0,13.50681972503662,0.0,-7.854777805960111e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.595703125,0.0,0.0,0.0001007722748909,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927734375,0.0,0.0,0.0001061184084392,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59381103515625,0.0,0.0,7.837863813620061e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59478759765625,0.0,0.0,0.0001061181901604,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5971069335937,0.0,0.0,0.0005033779889345,284.5345458984375,294.1499938964844,297.3470458984375,292.092529296875,298.0277709960937,297.37994384765625,284.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737781412899,1.4491434718877372e-08,0.00107376370579,-0.0369995050132274,0.0,0.0,0.0,-0.0119968298822641,60.0,13.50512981414795,0.0,-7.86120821771874e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932006835937,0.0,0.0,0.0001008449980872,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5902709960937,0.0,0.0,0.0001061949806171,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59130859375,0.0,0.0,7.843520143069327e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59228515625,0.0,0.0,0.0001061947696143,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945739746094,0.0,0.0,0.0005037412047386,284.5321350097656,294.1499938964844,297.3328552246094,292.0985412597656,298.0146789550781,297.3616638183594,284.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745538165792,1.4581953422521112e-08,0.001074539264664,-0.0372362211346626,0.0,0.0,0.0,-0.0120417112484574,60.0,13.502346992492676,0.0,-7.872546348153264e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932006835937,0.0,0.0,0.0001008449980872,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5902709960937,0.0,0.0,0.0001061949806171,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59130859375,0.0,0.0,7.843520143069327e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59228515625,0.0,0.0,0.0001061947696143,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945739746094,0.0,0.0,0.0005037412047386,284.5321350097656,294.1499938964844,297.3328552246094,292.0985412597656,298.0146789550781,297.3616638183594,284.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745538165792,1.4581953422521112e-08,0.001074539264664,-0.0372362211346626,0.0,0.0,0.0,-0.0120417112484574,60.0,13.502346992492676,0.0,-7.872546348153264e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5908203125,0.0,0.0,0.0001008950566756,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5879211425781,0.0,0.0,0.00010624769493,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5889587402344,0.0,0.0,7.847412780392915e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58990478515625,0.0,0.0,0.0001062474766513,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921630859375,0.0,0.0,0.0005039912648499,284.5298767089844,294.1499938964844,297.3203430175781,292.1056213378906,298.0016174316406,297.3457336425781,284.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750852525234,1.4644229828775224e-08,0.0010750707006081,-0.0373990796506404,0.0,0.0,0.0,-0.0120725790038704,60.0,13.500621795654297,0.0,-7.88035166010559e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5908203125,0.0,0.0,0.0001008950566756,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5879211425781,0.0,0.0,0.00010624769493,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5889587402344,0.0,0.0,7.847412780392915e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58990478515625,0.0,0.0,0.0001062474766513,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921630859375,0.0,0.0,0.0005039912648499,284.5298767089844,294.1499938964844,297.3203430175781,292.1056213378906,298.0016174316406,297.3457336425781,284.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750852525234,1.4644229828775224e-08,0.0010750707006081,-0.0373990796506404,0.0,0.0,0.0,-0.0120725790038704,60.0,13.500621795654297,0.0,-7.88035166010559e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5885009765625,0.0,0.0,0.0001009405968943,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856628417969,0.0,0.0,0.0001062956434907,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.586669921875,0.0,0.0,7.8509547165595e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5876159667969,0.0,0.0,0.0001062954324879,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58984375,0.0,0.0,0.0005042187985964,284.5277709960937,294.1499938964844,297.30926513671875,292.1136169433594,297.9885559082031,297.33172607421875,284.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755705880001,1.4700879624740535e-08,0.0010755559196695,-0.0375472195446491,0.0,0.0,0.0,-0.0121006667613983,60.0,13.499959945678713,0.0,-7.887454955834984e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5885009765625,0.0,0.0,0.0001009405968943,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856628417969,0.0,0.0,0.0001062956434907,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.586669921875,0.0,0.0,7.8509547165595e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5876159667969,0.0,0.0,0.0001062954324879,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58984375,0.0,0.0,0.0005042187985964,284.5277709960937,294.1499938964844,297.30926513671875,292.1136169433594,297.9885559082031,297.33172607421875,284.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755705880001,1.4700879624740535e-08,0.0010755559196695,-0.0375472195446491,0.0,0.0,0.0,-0.0121006667613983,60.0,13.499959945678713,0.0,-7.887454955834984e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863342285156,0.0,0.0,0.0001009846964734,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5835266113281,0.0,0.0,0.0001063420859281,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5845031738281,0.0,0.0,7.854384602978826e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58544921875,0.0,0.0,0.0001063418749254,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.587646484375,0.0,0.0,0.0005044390563853,284.5258178710937,294.1499938964844,297.2994079589844,292.1224060058594,297.9755859375,297.31939697265625,284.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760389268398,1.4755738853011737e-08,0.0010760241420939,-0.0376906767487525,0.0,0.0,0.0,-0.0121278585866093,60.0,13.501198768615724,0.0,-7.894336562230819e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863342285156,0.0,0.0,0.0001009846964734,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5835266113281,0.0,0.0,0.0001063420859281,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5845031738281,0.0,0.0,7.854384602978826e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58544921875,0.0,0.0,0.0001063418749254,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.587646484375,0.0,0.0,0.0005044390563853,284.5258178710937,294.1499938964844,297.2994079589844,292.1224060058594,297.9755859375,297.31939697265625,284.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760389268398,1.4755738853011737e-08,0.0010760241420939,-0.0376906767487525,0.0,0.0,0.0,-0.0121278585866093,60.0,13.501198768615724,0.0,-7.894336562230819e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5852966308594,0.0,0.0,0.0001010121486615,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.58251953125,0.0,0.0,0.0001063709860318,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.58349609375,0.0,0.0,7.856520096538588e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5844116210937,0.0,0.0,0.000106370782305,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.58660888671875,0.0,0.0,0.0005045761936344,284.52490234375,294.1499938964844,297.2948303222656,292.1270446777344,297.9691162109375,297.313720703125,284.7562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763318277895,1.4789899083211822e-08,0.0010763170430436,-0.0377800054848194,0.0,0.0,0.0,-0.0121447974815964,60.0,13.50287628173828,0.0,-7.89862326655566e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5842590332031,0.0,0.0,0.0001010418200166,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814819335937,0.0,0.0,0.0001064022289938,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824584960937,0.0,0.0,7.858827302698046e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5833740234375,0.0,0.0,0.000106402025267,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5855712890625,0.0,0.0,0.0005047243903391,284.5240173339844,294.1499938964844,297.2904663085937,292.1318359375,297.9626770019531,297.3081970214844,284.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766484774649,1.4826820660118756e-08,0.0010766335763037,-0.0378765501081943,0.0,0.0,0.0,-0.0121631054207682,60.0,13.504916191101074,0.0,-7.903258136821023e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.0,0.0,0.0001011148269753,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794982910156,0.0,0.0,0.0001064791067619,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804748535156,0.0,0.0,7.864505460020155e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5813903808594,0.0,0.0,0.0001064789103111,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5835266113281,0.0,0.0,0.0005050891195423,284.52227783203125,294.1499938964844,297.2822570800781,292.1418151855469,297.9498291015625,297.2977294921875,284.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774235706776,1.491770262873615e-08,0.0010774086695164,-0.0381141975522041,0.0,0.0,0.0,-0.0122081488370895,60.0,13.510845184326172,0.0,-7.914672295328273e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.0,0.0,0.0001011148269753,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794982910156,0.0,0.0,0.0001064791067619,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804748535156,0.0,0.0,7.864505460020155e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5813903808594,0.0,0.0,0.0001064789103111,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5835266113281,0.0,0.0,0.0005050891195423,284.52227783203125,294.1499938964844,297.2822570800781,292.1418151855469,297.9498291015625,297.2977294921875,284.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774235706776,1.491770262873615e-08,0.0010774086695164,-0.0381141975522041,0.0,0.0,0.0,-0.0122081488370895,60.0,13.510845184326172,0.0,-7.914672295328273e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58038330078125,0.0,0.0,0.000101193843875,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57769775390625,0.0,0.0,0.0001065623146132,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5786437988281,0.0,0.0,7.870650733821094e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795288085937,0.0,0.0,0.0001065621108864,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816650390625,0.0,0.0,0.000505483825691,284.5207824707031,294.1499938964844,297.2745056152344,292.1521301269531,297.9371032714844,297.2888488769531,284.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782651370391,1.501606838871794e-08,0.0010782501194626,-0.0383714064955711,0.0,0.0,0.0,-0.0122569147497415,60.0,13.52002239227295,0.0,-7.927035028387763e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58038330078125,0.0,0.0,0.000101193843875,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57769775390625,0.0,0.0,0.0001065623146132,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5786437988281,0.0,0.0,7.870650733821094e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795288085937,0.0,0.0,0.0001065621108864,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816650390625,0.0,0.0,0.000505483825691,284.5207824707031,294.1499938964844,297.2745056152344,292.1521301269531,297.9371032714844,297.2888488769531,284.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782651370391,1.501606838871794e-08,0.0010782501194626,-0.0383714064955711,0.0,0.0,0.0,-0.0122569147497415,60.0,13.52002239227295,0.0,-7.927035028387763e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785827636719,0.0,0.0,0.0001012680804706,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.575927734375,0.0,0.0,0.0001066404802259,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768737792969,0.0,0.0,7.87642493378371e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5777587890625,0.0,0.0,0.000106640283775,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798645019531,0.0,0.0,0.0005058546666987,284.5193786621094,294.1499938964844,297.2669677734375,292.1627197265625,297.9244689941406,297.2802734375,284.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790559463202,1.510847802421722e-08,0.0010790408123284,-0.0386130325496196,0.0,0.0,0.0,-0.012302728369832,60.0,13.529537200927734,0.0,-7.938658086459327e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785827636719,0.0,0.0,0.0001012680804706,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.575927734375,0.0,0.0,0.0001066404802259,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768737792969,0.0,0.0,7.87642493378371e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5777587890625,0.0,0.0,0.000106640283775,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798645019531,0.0,0.0,0.0005058546666987,284.5193786621094,294.1499938964844,297.2669677734375,292.1627197265625,297.9244689941406,297.2802734375,284.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790559463202,1.510847802421722e-08,0.0010790408123284,-0.0386130325496196,0.0,0.0,0.0,-0.012302728369832,60.0,13.529537200927734,0.0,-7.938658086459327e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5769348144531,0.0,0.0,0.0001013305591186,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5743103027344,0.0,0.0,0.0001067062694346,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5752258300781,0.0,0.0,7.881283818278462e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5761108398437,0.0,0.0,0.0001067060802597,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57818603515625,0.0,0.0,0.0005061667761765,284.51812744140625,294.1499938964844,297.2594299316406,292.1733703613281,297.91192626953125,297.2720642089844,284.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797204449772,1.5186243373932484e-08,0.0010797053109854,-0.0388163626194,0.0,0.0,0.0,-0.0123412776738405,60.0,13.539056777954102,0.0,-7.948445812644422e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5769348144531,0.0,0.0,0.0001013305591186,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5743103027344,0.0,0.0,0.0001067062694346,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5752258300781,0.0,0.0,7.881283818278462e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5761108398437,0.0,0.0,0.0001067060802597,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57818603515625,0.0,0.0,0.0005061667761765,284.51812744140625,294.1499938964844,297.2594299316406,292.1733703613281,297.91192626953125,297.2720642089844,284.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797204449772,1.5186243373932484e-08,0.0010797053109854,-0.0388163626194,0.0,0.0,0.0,-0.0123412776738405,60.0,13.539056777954102,0.0,-7.948445812644422e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5761413574219,0.0,0.0,0.0001013591245282,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57354736328125,0.0,0.0,0.0001067363482434,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5744323730469,0.0,0.0,7.883505895733833e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5753173828125,0.0,0.0,0.0001067361590685,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773620605469,0.0,0.0,0.0005063094431534,284.5175476074219,294.1499938964844,297.2555847167969,292.1787109375,297.9056701660156,297.2679443359375,284.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800234740599,1.5221790050645723e-08,0.0010800083400681,-0.0389093086123466,0.0,0.0,0.0,-0.0123588955029845,60.0,13.543652534484863,0.0,-7.952922231879711e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5753479003906,0.0,0.0,0.0001013848595903,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5727844238281,0.0,0.0,0.0001067634511855,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736694335937,0.0,0.0,7.885507511673495e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5745544433594,0.0,0.0,0.0001067632620106,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765686035156,0.0,0.0,0.0005064380238763,284.5169982910156,294.1499938964844,297.2516174316406,292.1839904785156,297.8994445800781,297.2638244628906,284.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802973993122,1.525381598810327e-08,0.001080282148905,-0.0389930419623851,0.0,0.0,0.0,-0.0123747717589139,60.0,13.548059463500977,0.0,-7.956955982990621e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738525390625,0.0,0.0,0.0001014299778034,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712890625,0.0,0.0,0.0001068109559128,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722045898437,0.0,0.0,7.889015978435054e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57305908203125,0.0,0.0,0.0001068107667379,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5750732421875,0.0,0.0,0.0005066634039394,284.5159606933594,294.1499938964844,297.24334716796875,292.1944274902344,297.88702392578125,297.2554931640625,284.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807797079905,1.5309945311514642e-08,0.0010807643411681,-0.0391397960484027,0.0,0.0,0.0,-0.0124026089906692,60.0,13.556350708007812,0.0,-7.964028014839641e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738525390625,0.0,0.0,0.0001014299778034,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712890625,0.0,0.0,0.0001068109559128,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722045898437,0.0,0.0,7.889015978435054e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57305908203125,0.0,0.0,0.0001068107667379,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5750732421875,0.0,0.0,0.0005066634039394,284.5159606933594,294.1499938964844,297.24334716796875,292.1944274902344,297.88702392578125,297.2554931640625,284.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807797079905,1.5309945311514642e-08,0.0010807643411681,-0.0391397960484027,0.0,0.0,0.0,-0.0124026089906692,60.0,13.556350708007812,0.0,-7.964028014839641e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5724792480469,0.0,0.0,0.0001014577210298,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699768066406,0.0,0.0,0.0001068401688826,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.0,0.0,7.89117329986766e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716857910156,0.0,0.0,0.0001068399797077,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736694335937,0.0,0.0,0.0005068019381724,284.5151062011719,294.1499938964844,297.2343139648437,292.2045288085937,297.8746643066406,297.24664306640625,284.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810733074322,1.5344427950481077e-08,0.0010810579406097,-0.0392299480736255,0.0,0.0,0.0,-0.0124196968972682,60.0,13.562477111816406,0.0,-7.968374404754287e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5724792480469,0.0,0.0,0.0001014577210298,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699768066406,0.0,0.0,0.0001068401688826,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.0,0.0,7.89117329986766e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716857910156,0.0,0.0,0.0001068399797077,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736694335937,0.0,0.0,0.0005068019381724,284.5151062011719,294.1499938964844,297.2343139648437,292.2045288085937,297.8746643066406,297.24664306640625,284.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810733074322,1.5344427950481077e-08,0.0010810579406097,-0.0392299480736255,0.0,0.0,0.0,-0.0124196968972682,60.0,13.562477111816406,0.0,-7.968374404754287e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711669921875,0.0,0.0,0.0001014783629216,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.56866455078125,0.0,0.0,0.000106861902168,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5695495605469,0.0,0.0,7.89277910371311e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.0,0.0,0.0001068617129931,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57232666015625,0.0,0.0,0.0005069050821475,284.5143127441406,294.1499938964844,297.2242736816406,292.21417236328125,297.8623352050781,297.2374572753906,284.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812947293743,1.537006788510098e-08,0.0010812793625518,-0.0392969846725463,0.0,0.0,0.0,-0.0124324187636375,60.0,13.567760467529297,0.0,-7.97160666365926e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711669921875,0.0,0.0,0.0001014783629216,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.56866455078125,0.0,0.0,0.000106861902168,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5695495605469,0.0,0.0,7.89277910371311e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.0,0.0,0.0001068617129931,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57232666015625,0.0,0.0,0.0005069050821475,284.5143127441406,294.1499938964844,297.2242736816406,292.21417236328125,297.8623352050781,297.2374572753906,284.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812947293743,1.537006788510098e-08,0.0010812793625518,-0.0392969846725463,0.0,0.0,0.0,-0.0124324187636375,60.0,13.567760467529297,0.0,-7.97160666365926e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
