time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222180,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57000732421875,0.0,0.0,0.0001014755107462,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.56756591796875,0.0,0.0,0.0001068588971975,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.56842041015625,0.0,0.0,7.892557187005877e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692443847656,0.0,0.0,0.0001068587152985,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711669921875,0.0,0.0,0.0005068908794783,284.51373291015625,294.1499938964844,297.2130432128906,292.22320556640625,297.8500366210937,297.22686767578125,284.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812614345923,1.5366429906293888e-08,0.0010812460677698,-0.0392874740064144,0.0,0.0,0.0,-0.0124306036159396,60.0,13.56905746459961,0.0,-7.971148363594693e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57000732421875,0.0,0.0,0.0001014755107462,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.56756591796875,0.0,0.0,0.0001068588971975,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.56842041015625,0.0,0.0,7.892557187005877e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692443847656,0.0,0.0,0.0001068587152985,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711669921875,0.0,0.0,0.0005068908794783,284.51373291015625,294.1499938964844,297.2130432128906,292.22320556640625,297.8500366210937,297.22686767578125,284.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812614345923,1.5366429906293888e-08,0.0010812460677698,-0.0392874740064144,0.0,0.0,0.0,-0.0124306036159396,60.0,13.56905746459961,0.0,-7.971148363594693e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694274902344,0.0,0.0,0.0001014729423332,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5669860839844,0.0,0.0,0.0001068561832653,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5678405761719,0.0,0.0,7.892357098171487e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56866455078125,0.0,0.0,0.0001068560086423,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5705871582031,0.0,0.0,0.0005068780155852,284.5134582519531,294.1499938964844,297.2068786621094,292.2274169921875,297.8438720703125,297.22149658203125,284.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812331456691,1.5363184502348304e-08,0.0010812177788466,-0.0392789877951145,0.0,0.0,0.0,-0.0124289924278855,60.0,13.56954860687256,0.0,-7.970739090978898e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5688781738281,0.0,0.0,0.0001014643639791,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56646728515625,0.0,0.0,0.0001068471538019,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673217773437,0.0,0.0,7.891689892858267e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.568115234375,0.0,0.0,0.0001068469719029,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5700378417969,0.0,0.0,0.0005068351747468,284.5132141113281,294.1499938964844,297.2003173828125,292.2314453125,297.83770751953125,297.2157287597656,284.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811411775648,1.5352451754324647e-08,0.0010811258107423,-0.0392509326338768,0.0,0.0,0.0,-0.0124236708506941,60.0,13.568964004516602,0.0,-7.969386217610008e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5678405761719,0.0,0.0,0.0001014381705317,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5654602050781,0.0,0.0,0.0001068195633706,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663146972656,0.0,0.0,7.889651897130534e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671081542969,0.0,0.0,0.0001068193887476,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5689697265625,0.0,0.0,0.000506704323925,284.5128173828125,294.1499938964844,297.1859130859375,292.2388000488281,297.8253479003906,297.2034912109375,284.8729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808642255142,1.5319734814056574e-08,0.001080848975107,-0.0391653887927532,0.0,0.0,0.0,-0.0124074667692184,60.0,13.566110610961914,0.0,-7.965261517028922e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5678405761719,0.0,0.0,0.0001014381705317,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5654602050781,0.0,0.0,0.0001068195633706,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663146972656,0.0,0.0,7.889651897130534e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671081542969,0.0,0.0,0.0001068193887476,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5689697265625,0.0,0.0,0.000506704323925,284.5128173828125,294.1499938964844,297.1859130859375,292.2388000488281,297.8253479003906,297.2034912109375,284.8729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808642255142,1.5319734814056574e-08,0.001080848975107,-0.0391653887927532,0.0,0.0,0.0,-0.0124074667692184,60.0,13.566110610961914,0.0,-7.965261517028922e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56695556640625,0.0,0.0,0.0001013878936646,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5646057128906,0.0,0.0,0.0001067666162271,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5654296875,0.0,0.0,7.885741797508672e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56622314453125,0.0,0.0,0.0001067664416041,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680847167969,0.0,0.0,0.0005064532160758,284.5125732421875,294.1499938964844,297.1695556640625,292.2450866699219,297.8128967285156,297.1890563964844,284.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803259210661,1.5257008101343672e-08,0.0010803106706589,-0.0390013866126537,0.0,0.0,0.0,-0.0123763596639037,60.0,13.557987213134766,0.0,-7.957358150179061e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56695556640625,0.0,0.0,0.0001013878936646,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5646057128906,0.0,0.0,0.0001067666162271,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5654296875,0.0,0.0,7.885741797508672e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56622314453125,0.0,0.0,0.0001067664416041,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680847167969,0.0,0.0,0.0005064532160758,284.5125732421875,294.1499938964844,297.1695556640625,292.2450866699219,297.8128967285156,297.1890563964844,284.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803259210661,1.5257008101343672e-08,0.0010803106706589,-0.0390013866126537,0.0,0.0,0.0,-0.0123763596639037,60.0,13.557987213134766,0.0,-7.957358150179061e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5661315917969,0.0,0.0,0.0001013254222925,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638122558594,0.0,0.0,0.0001067008270183,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5646057128906,0.0,0.0,7.880882185418159e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653991699219,0.0,0.0,0.0001067006523953,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672302246094,0.0,0.0,0.000506141106598,284.5124206542969,294.1499938964844,297.1510009765625,292.25018310546875,297.80035400390625,297.1734313964844,284.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796615388244,1.5179082879512862e-08,0.0010796464048326,-0.0387976393103599,0.0,0.0,0.0,-0.0123377395793795,60.0,13.547310829162598,0.0,-7.947544133912744e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5661315917969,0.0,0.0,0.0001013254222925,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638122558594,0.0,0.0,0.0001067008270183,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5646057128906,0.0,0.0,7.880882185418159e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653991699219,0.0,0.0,0.0001067006523953,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672302246094,0.0,0.0,0.000506141106598,284.5124206542969,294.1499938964844,297.1510009765625,292.25018310546875,297.80035400390625,297.1734313964844,284.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796615388244,1.5179082879512862e-08,0.0010796464048326,-0.0387976393103599,0.0,0.0,0.0,-0.0123377395793795,60.0,13.547310829162598,0.0,-7.947544133912744e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653991699219,0.0,0.0,0.0001012414359138,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631103515625,0.0,0.0,0.0001066123804775,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639038085937,0.0,0.0,7.874349830672145e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5646667480469,0.0,0.0,0.0001066122058546,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56646728515625,0.0,0.0,0.0005057216039858,284.51239013671875,294.1499938964844,297.1300048828125,292.2539367675781,297.78765869140625,297.15557861328125,284.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787645587697,1.5074350656618662e-08,0.0010787494247779,-0.0385238006711006,0.0,0.0,0.0,-0.0122858127579092,60.0,13.531533241271973,0.0,-7.934364987249864e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653991699219,0.0,0.0,0.0001012414359138,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631103515625,0.0,0.0,0.0001066123804775,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639038085937,0.0,0.0,7.874349830672145e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5646667480469,0.0,0.0,0.0001066122058546,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56646728515625,0.0,0.0,0.0005057216039858,284.51239013671875,294.1499938964844,297.1300048828125,292.2539367675781,297.78765869140625,297.15557861328125,284.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787645587697,1.5074350656618662e-08,0.0010787494247779,-0.0385238006711006,0.0,0.0,0.0,-0.0122858127579092,60.0,13.531533241271973,0.0,-7.934364987249864e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650634765625,0.0,0.0,0.0001011901986203,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.56280517578125,0.0,0.0,0.0001065584219759,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635986328125,0.0,0.0,7.870364061091095e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643615722656,0.0,0.0,0.0001065582546289,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.566162109375,0.0,0.0,0.0005054656649008,284.5124206542969,294.1499938964844,297.1184997558594,292.2552490234375,297.7811889648437,297.1455993652344,284.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782170575112,1.5010465759246472e-08,0.0010782020399346,-0.0383567586541175,0.0,0.0,0.0,-0.0122541366145014,60.0,13.521368026733398,0.0,-7.926330880536625e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56475830078125,0.0,0.0,0.0001011358763207,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625,0.0,0.0,0.0001065012183971,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56329345703125,0.0,0.0,7.8661396401003e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5640563964844,0.0,0.0,0.0001065010510501,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5658264160156,0.0,0.0,0.0005051943589933,284.5124816894531,294.1499938964844,297.1063232421875,292.25616455078125,297.77471923828125,297.1352233886719,284.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776380077004,1.4942745707458016e-08,0.0010776231065392,-0.0381796844303607,0.0,0.0,0.0,-0.0122205652296543,60.0,13.510428428649902,0.0,-7.917818578562219e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.564208984375,0.0,0.0,0.000101013269159,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619812011719,0.0,0.0,0.0001063720992533,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627746582031,0.0,0.0,7.85660304245539e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635070800781,0.0,0.0,0.0001063719319063,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5652770996094,0.0,0.0,0.0005045818979851,284.5126953125,294.1499938964844,297.0797424316406,292.2567443847656,297.7615661621094,297.1128234863281,284.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763333411887,1.4789891977784464e-08,0.0010763185564428,-0.0377799868583679,0.0,0.0,0.0,-0.0121448021382093,60.0,13.484983444213867,0.0,-7.898622556012924e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.564208984375,0.0,0.0,0.000101013269159,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619812011719,0.0,0.0,0.0001063720992533,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627746582031,0.0,0.0,7.85660304245539e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635070800781,0.0,0.0,0.0001063719319063,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5652770996094,0.0,0.0,0.0005045818979851,284.5126953125,294.1499938964844,297.0797424316406,292.2567443847656,297.7615661621094,297.1128234863281,284.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763333411887,1.4789891977784464e-08,0.0010763185564428,-0.0377799868583679,0.0,0.0,0.0,-0.0121448021382093,60.0,13.484983444213867,0.0,-7.898622556012924e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56396484375,0.0,0.0,0.0001009387269732,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.561767578125,0.0,0.0,0.0001062935989466,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625305175781,0.0,0.0,7.850804831832647e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5632629394531,0.0,0.0,0.0001062934388755,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650329589844,0.0,0.0,0.0005042095435783,284.5128479003906,294.1499938964844,297.064697265625,292.25634765625,297.7546081542969,297.0998840332031,284.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755363618955,1.4696968975158596e-08,0.0010755216935649,-0.0375369973480701,0.0,0.0,0.0,-0.0120987249538302,60.0,13.46897315979004,0.0,-7.886964681347308e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5637512207031,0.0,0.0,0.0001008689796435,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615539550781,0.0,0.0,0.0001062201554304,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56231689453125,0.0,0.0,7.845380605431274e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56304931640625,0.0,0.0,0.0001062199953594,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647888183594,0.0,0.0,0.00050386111252,284.51300048828125,294.1499938964844,297.04998779296875,292.2555236816406,297.7481689453125,297.0877990722656,284.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747947962954,1.4610032295081511e-08,0.0010747802443802,-0.0373096503317356,0.0,0.0,0.0,-0.0120556354522705,60.0,13.453968048095703,0.0,-7.876064955780748e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5633850097656,0.0,0.0,0.0001007095488603,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56121826171875,0.0,0.0,0.0001060522627085,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619812011719,0.0,0.0,7.832980190869421e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627136230469,0.0,0.0,0.0001060521026374,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5644226074219,0.0,0.0,0.0005030647735111,284.5134582519531,294.1499938964844,297.01641845703125,292.2529296875,297.7343444824219,297.0595703125,284.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730946669355,1.4411303261852026e-08,0.0010730802314355,-0.0367899425327777,0.0,0.0,0.0,-0.0119571136310696,60.0,13.417678833007812,0.0,-7.851178196460752e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5633850097656,0.0,0.0,0.0001007095488603,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56121826171875,0.0,0.0,0.0001060522627085,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619812011719,0.0,0.0,7.832980190869421e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627136230469,0.0,0.0,0.0001060521026374,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5644226074219,0.0,0.0,0.0005030647735111,284.5134582519531,294.1499938964844,297.01641845703125,292.2529296875,297.7343444824219,297.0595703125,284.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730946669355,1.4411303261852026e-08,0.0010730802314355,-0.0367899425327777,0.0,0.0,0.0,-0.0119571136310696,60.0,13.417678833007812,0.0,-7.851178196460752e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631408691406,0.0,0.0,0.0001005436133709,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610046386719,0.0,0.0,0.0001058775233104,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.561767578125,0.0,0.0,7.820073369657621e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624694824219,0.0,0.0,0.0001058773632394,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56414794921875,0.0,0.0,0.0005022358964197,284.5140380859375,294.1499938964844,296.97869873046875,292.24957275390625,297.7200012207031,297.0271911621094,284.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071325619705,1.420446693600752e-08,0.0010713114170357,-0.0362490005791187,0.0,0.0,0.0,-0.0118545750156044,60.0,13.377643585205078,0.0,-7.825317283050026e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631408691406,0.0,0.0,0.0001005436133709,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610046386719,0.0,0.0,0.0001058775233104,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.561767578125,0.0,0.0,7.820073369657621e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624694824219,0.0,0.0,0.0001058773632394,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56414794921875,0.0,0.0,0.0005022358964197,284.5140380859375,294.1499938964844,296.97869873046875,292.24957275390625,297.7200012207031,297.0271911621094,284.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071325619705,1.420446693600752e-08,0.0010713114170357,-0.0362490005791187,0.0,0.0,0.0,-0.0118545750156044,60.0,13.377643585205078,0.0,-7.825317283050026e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56304931640625,0.0,0.0,0.000100458455563,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609436035156,0.0,0.0,0.0001057878471328,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5616760253906,0.0,0.0,7.81345006544143e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5623779296875,0.0,0.0,0.0001057876870618,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5640869140625,0.0,0.0,0.0005018105148337,284.5143737792969,294.1499938964844,296.9583435058594,292.24761962890625,297.71258544921875,297.0094909667969,284.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704171145334,1.4098323397604418e-08,0.0010704030282795,-0.0359713919460773,0.0,0.0,0.0,-0.0118019515648484,60.0,13.356541633605955,0.0,-7.812063529399893e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56298828125,0.0,0.0,0.0001003724391921,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608825683594,0.0,0.0,0.0001056972614605,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5616149902344,0.0,0.0,7.806759822415188e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5623474121094,0.0,0.0,0.0001056971086654,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639953613281,0.0,0.0,0.0005013808258809,284.5147399902344,294.1499938964844,296.93707275390625,292.2454528808594,297.705078125,296.9911193847656,284.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695002274587,1.3991109604205576e-08,0.0010694862576201,-0.0356909744441509,0.0,0.0,0.0,-0.0117488009855151,60.0,13.335016250610352,0.0,-7.798686851856473e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5629272460937,0.0,0.0,0.000100198041764,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608215332031,0.0,0.0,0.0001055136090144,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615539550781,0.0,0.0,7.793195254635066e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.562255859375,0.0,0.0,0.0001055134562193,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639038085937,0.0,0.0,0.0005005096900276,284.5155334472656,294.1499938964844,296.891845703125,292.2406005859375,297.68975830078125,296.9527893066406,284.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676429374143,1.3773737705946589e-08,0.0010676292004063,-0.0351224094629287,0.0,0.0,0.0,-0.0116410488262772,60.0,13.290912628173828,0.0,-7.771600962769298e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5629272460937,0.0,0.0,0.000100198041764,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608215332031,0.0,0.0,0.0001055136090144,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615539550781,0.0,0.0,7.793195254635066e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.562255859375,0.0,0.0,0.0001055134562193,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639038085937,0.0,0.0,0.0005005096900276,284.5155334472656,294.1499938964844,296.891845703125,292.2406005859375,297.68975830078125,296.9527893066406,284.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676429374143,1.3773737705946589e-08,0.0010676292004063,-0.0351224094629287,0.0,0.0,0.0,-0.0116410488262772,60.0,13.290912628173828,0.0,-7.771600962769298e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5629272460937,0.0,0.0,0.0001000183037831,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608825683594,0.0,0.0,0.000105324332253,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.56158447265625,0.0,0.0,7.779215229675174e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5622863769531,0.0,0.0,0.0001053241794579,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639038085937,0.0,0.0,0.000499611836858,284.51641845703125,294.1499938964844,296.84326171875,292.2350158691406,297.6737670898437,296.9106140136719,284.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065726741217,1.3549708022253526e-08,0.0010657131206244,-0.0345363989472389,0.0,0.0,0.0,-0.0115299858152866,60.0,13.244234085083008,0.0,-7.743735608300994e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5629272460937,0.0,0.0,0.0001000183037831,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608825683594,0.0,0.0,0.000105324332253,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.56158447265625,0.0,0.0,7.779215229675174e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5622863769531,0.0,0.0,0.0001053241794579,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639038085937,0.0,0.0,0.000499611836858,284.51641845703125,294.1499938964844,296.84326171875,292.2350158691406,297.6737670898437,296.9106140136719,284.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065726741217,1.3549708022253526e-08,0.0010657131206244,-0.0345363989472389,0.0,0.0,0.0,-0.0115299858152866,60.0,13.244234085083008,0.0,-7.743735608300994e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5630187988281,0.0,0.0,9.983492782339454e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610046386719,0.0,0.0,0.000105131221062,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.56170654296875,0.0,0.0,7.764952897559851e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624084472656,0.0,0.0,0.0001051310755428,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639953613281,0.0,0.0,0.0004986958228982,284.5174255371094,294.1499938964844,296.7916564941406,292.2287292480469,297.6571350097656,296.8655700683594,284.9916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637723607942,1.3321149516798414e-08,0.0010637590894475,-0.0339385047554969,0.0,0.0,0.0,-0.0114166811108589,60.0,13.195734977722168,0.0,-7.715357241977473e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5630187988281,0.0,0.0,9.983492782339454e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610046386719,0.0,0.0,0.000105131221062,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.56170654296875,0.0,0.0,7.764952897559851e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624084472656,0.0,0.0,0.0001051310755428,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639953613281,0.0,0.0,0.0004986958228982,284.5174255371094,294.1499938964844,296.7916564941406,292.2287292480469,297.6571350097656,296.8655700683594,284.9916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637723607942,1.3321149516798414e-08,0.0010637590894475,-0.0339385047554969,0.0,0.0,0.0,-0.0114166811108589,60.0,13.195734977722168,0.0,-7.715357241977473e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.563232421875,0.0,0.0,9.964829951059072e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56121826171875,0.0,0.0,0.0001049346901709,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619201660156,0.0,0.0,7.750437362119555e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625915527344,0.0,0.0,0.0001049345446517,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5641784667969,0.0,0.0,0.0004977636272087,284.5185546875,294.1499938964844,296.7372436523437,292.22174072265625,297.63983154296875,296.817626953125,285.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617832886055,1.3088545358641568e-08,0.0010617701336741,-0.0333299934864044,0.0,0.0,0.0,-0.0113013694062829,60.0,13.14542007446289,0.0,-7.68653123373042e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.563232421875,0.0,0.0,9.964829951059072e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56121826171875,0.0,0.0,0.0001049346901709,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619201660156,0.0,0.0,7.750437362119555e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625915527344,0.0,0.0,0.0001049345446517,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5641784667969,0.0,0.0,0.0004977636272087,284.5185546875,294.1499938964844,296.7372436523437,292.22174072265625,297.63983154296875,296.817626953125,285.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617832886055,1.3088545358641568e-08,0.0010617701336741,-0.0333299934864044,0.0,0.0,0.0,-0.0113013694062829,60.0,13.14542007446289,0.0,-7.68653123373042e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5633544921875,0.0,0.0,9.955386485671625e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613708496094,0.0,0.0,0.0001048352496582,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56207275390625,0.0,0.0,7.743092282908037e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.562744140625,0.0,0.0,0.000104835104139,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643005371094,0.0,0.0,0.0004972919123247,284.5191650390625,294.1499938964844,296.7090759277344,292.218017578125,297.6308288574219,296.7923583984375,285.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607754811644,1.2970848395355006e-08,0.0010607624426484,-0.0330220758914947,0.0,0.0,0.0,-0.0112430155277252,60.0,13.11948013305664,0.0,-7.671965818190074e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635070800781,0.0,0.0,9.945907368091866e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615234375,0.0,0.0,0.0001047354235197,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5622253417969,0.0,0.0,7.735718827461824e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628967285156,0.0,0.0,0.0001047352780005,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.564453125,0.0,0.0,0.0004968183930031,284.519775390625,294.1499938964844,296.6803283691406,292.2141418457031,297.6216735839844,296.7666015625,285.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597649961709,1.2852697572895977e-08,0.0010597521904855,-0.0327129587531089,0.0,0.0,0.0,-0.011184443719685,60.0,13.093219757080078,0.0,-7.657357770085582e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638732910156,0.0,0.0,9.926845086738469e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619201660156,0.0,0.0,0.0001045346871251,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625915527344,0.0,0.0,7.720892608631402e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5632629394531,0.0,0.0,0.0001045345416059,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647888183594,0.0,0.0,0.0004958661738783,284.5210876464844,294.1499938964844,296.6211853027344,292.2059020996094,297.6029968261719,296.7139892578125,285.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577350622043,1.2615121391945653e-08,0.0010577223729342,-0.0320913605391979,0.0,0.0,0.0,-0.0110666751861572,60.0,13.039993286132812,0.0,-7.628026565953405e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638732910156,0.0,0.0,9.926845086738469e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619201660156,0.0,0.0,0.0001045346871251,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625915527344,0.0,0.0,7.720892608631402e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5632629394531,0.0,0.0,0.0001045345416059,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647888183594,0.0,0.0,0.0004958661738783,284.5210876464844,294.1499938964844,296.6211853027344,292.2059020996094,297.6029968261719,296.7139892578125,285.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577350622043,1.2615121391945653e-08,0.0010577223729342,-0.0320913605391979,0.0,0.0,0.0,-0.0110666751861572,60.0,13.039993286132812,0.0,-7.628026565953405e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5641174316406,0.0,0.0,9.915328701026738e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56219482421875,0.0,0.0,0.0001044134114636,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628662109375,0.0,0.0,7.711935904808342e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635070800781,0.0,0.0,0.0001044132732204,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650634765625,0.0,0.0,0.0004952909657731,284.5219421386719,294.1499938964844,296.584716796875,292.20068359375,297.59130859375,296.68096923828125,285.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565062984824,1.2471591759322113e-08,0.0010564938420429,-0.0317158102989196,0.0,0.0,0.0,-0.010995514690876,60.0,13.007159233093262,0.0,-7.610333341290244e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643005371094,0.0,0.0,9.907626372296364e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5623779296875,0.0,0.0,0.0001043322990881,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56304931640625,0.0,0.0,7.705944881308824e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5636901855469,0.0,0.0,0.0001043321608449,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5652160644531,0.0,0.0,0.0004949062131345,284.5224914550781,294.1499938964844,296.56005859375,292.19708251953125,297.58349609375,296.6589660644531,285.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556866182014,1.237559477118566e-08,0.0010556741617619,-0.0314646251499652,0.0,0.0,0.0,-0.0109479315578937,60.0,12.985268592834473,0.0,-7.598511331252666e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648193359375,0.0,0.0,9.888376371236518e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5629272460937,0.0,0.0,0.000104129583633,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635986328125,0.0,0.0,7.690972415730357e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5642395019531,0.0,0.0,0.0001041294526658,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56573486328125,0.0,0.0,0.0004939446225762,284.5240173339844,294.1499938964844,296.49725341796875,292.1877136230469,297.5632629394531,296.60205078125,285.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536349145695,1.2135678240099423e-08,0.001053622807376,-0.030836833640933,0.0,0.0,0.0,-0.0108289951458573,60.0,12.92928981781006,0.0,-7.569005333607495e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
