time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224520,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648193359375,0.0,0.0,9.888376371236518e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5629272460937,0.0,0.0,0.000104129583633,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635986328125,0.0,0.0,7.690972415730357e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5642395019531,0.0,0.0,0.0001041294526658,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56573486328125,0.0,0.0,0.0004939446225762,284.5240173339844,294.1499938964844,296.49725341796875,292.1877136230469,297.5632629394531,296.60205078125,285.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536349145695,1.2135678240099423e-08,0.001053622807376,-0.030836833640933,0.0,0.0,0.0,-0.0108289951458573,60.0,12.92928981781006,0.0,-7.569005333607495e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5654296875,0.0,0.0,9.86914528766647e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635681152344,0.0,0.0,0.0001039270719047,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.564208984375,0.0,0.0,7.676014502067119e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648498535156,0.0,0.0,0.0001039269336615,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663146972656,0.0,0.0,0.0004929839633405,284.525634765625,294.1499938964844,296.4330444335937,292.1778259277344,297.542236328125,296.54345703125,285.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515854228287,1.1896000629008086e-08,0.0010515735484659,-0.0302096307277679,0.0,0.0,0.0,-0.0107101779431104,60.0,12.872299194335938,0.0,-7.539586022176081e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5654296875,0.0,0.0,9.86914528766647e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635681152344,0.0,0.0,0.0001039270719047,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.564208984375,0.0,0.0,7.676014502067119e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648498535156,0.0,0.0,0.0001039269336615,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663146972656,0.0,0.0,0.0004929839633405,284.525634765625,294.1499938964844,296.4330444335937,292.1778259277344,297.542236328125,296.54345703125,285.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515854228287,1.1896000629008086e-08,0.0010515735484659,-0.0302096307277679,0.0,0.0,0.0,-0.0107101779431104,60.0,12.872299194335938,0.0,-7.539586022176081e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657653808594,0.0,0.0,9.859583951765671e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639038085937,0.0,0.0,0.0001038263799273,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645751953125,0.0,0.0,7.668577745789662e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.565185546875,0.0,0.0,0.0001038262416841,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.566650390625,0.0,0.0,0.0004925063694827,284.5264587402344,294.1499938964844,296.4005126953125,292.1726989746094,297.5313720703125,296.51348876953125,285.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505645768716,1.1776829289544821e-08,0.0010505528189241,-0.0298977643251419,0.0,0.0,0.0,-0.0106510911136865,60.0,12.843413352966309,0.0,-7.524980105699798e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5661315917969,0.0,0.0,9.85004735412076e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.56427001953125,0.0,0.0,0.0001037259571603,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56494140625,0.0,0.0,7.661160634597763e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5655517578125,0.0,0.0,0.0001037258261931,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670166015625,0.0,0.0,0.0004920299979858,284.52734375,294.1499938964844,296.3677062988281,292.1674499511719,297.5202941894531,296.4832458496094,285.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495482711121,1.1657980358847908e-08,0.0010495366295799,-0.0295867305248975,0.0,0.0,0.0,-0.0105921728536486,60.0,12.814330101013184,0.0,-7.510426769385958e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56689453125,0.0,0.0,9.831022180151194e-05,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650634765625,0.0,0.0,0.0001035256063914,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657043457031,0.0,0.0,7.646362792002037e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663146972656,0.0,0.0,0.0001035254754242,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677795410156,0.0,0.0,0.000491079641506,284.5291442871094,294.1499938964844,296.301513671875,292.1566772460937,297.4976806640625,296.42218017578125,285.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047522178851,1.1420870471567925e-08,0.0010475107701495,-0.0289661772549152,0.0,0.0,0.0,-0.0104746352881193,60.0,12.75582790374756,0.0,-7.481435204681476e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56689453125,0.0,0.0,9.831022180151194e-05,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650634765625,0.0,0.0,0.0001035256063914,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657043457031,0.0,0.0,7.646362792002037e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663146972656,0.0,0.0,0.0001035254754242,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677795410156,0.0,0.0,0.000491079641506,284.5291442871094,294.1499938964844,296.301513671875,292.1566772460937,297.4976806640625,296.42218017578125,285.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047522178851,1.1420870471567925e-08,0.0010475107701495,-0.0289661772549152,0.0,0.0,0.0,-0.0104746352881193,60.0,12.75582790374756,0.0,-7.481435204681476e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677490234375,0.0,0.0,9.812182543100788e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5659484863281,0.0,0.0,0.0001033272201311,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5665588378906,0.0,0.0,7.631709740962833e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671691894531,0.0,0.0,0.0001033270891639,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.568603515625,0.0,0.0,0.000490138598252,284.5310363769531,294.1499938964844,296.2347412109375,292.1455078125,297.4743347167969,296.3602294921875,285.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455142473801,1.1186077841784936e-08,0.0010455030715093,-0.0283516570925712,0.0,0.0,0.0,-0.0103582385927438,60.0,12.696773529052734,0.0,-7.452781858319214e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677490234375,0.0,0.0,9.812182543100788e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5659484863281,0.0,0.0,0.0001033272201311,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5665588378906,0.0,0.0,7.631709740962833e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671691894531,0.0,0.0,0.0001033270891639,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.568603515625,0.0,0.0,0.000490138598252,284.5310363769531,294.1499938964844,296.2347412109375,292.1455078125,297.4743347167969,296.3602294921875,285.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455142473801,1.1186077841784936e-08,0.0010455030715093,-0.0283516570925712,0.0,0.0,0.0,-0.0103582385927438,60.0,12.696773529052734,0.0,-7.452781858319214e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56866455078125,0.0,0.0,9.793582285055892e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56689453125,0.0,0.0,0.0001031313440762,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675048828125,0.0,0.0,7.617242954438552e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.568115234375,0.0,0.0,0.000103131213109,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.56951904296875,0.0,0.0,0.0004892094875685,284.53302001953125,294.1499938964844,296.1676330566406,292.134033203125,297.45025634765625,296.297607421875,285.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435320436954,1.0954265050600044e-08,0.0010435211006551,-0.0277449041604995,0.0,0.0,0.0,-0.0102433208376169,60.0,12.637321472167969,0.0,-7.424546311085578e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56866455078125,0.0,0.0,9.793582285055892e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56689453125,0.0,0.0,0.0001031313440762,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675048828125,0.0,0.0,7.617242954438552e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.568115234375,0.0,0.0,0.000103131213109,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.56951904296875,0.0,0.0,0.0004892094875685,284.53302001953125,294.1499938964844,296.1676330566406,292.134033203125,297.45025634765625,296.297607421875,285.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435320436954,1.0954265050600044e-08,0.0010435211006551,-0.0277449041604995,0.0,0.0,0.0,-0.0102433208376169,60.0,12.637321472167969,0.0,-7.424546311085578e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5696716308594,0.0,0.0,9.775265061762184e-05,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5679016113281,0.0,0.0,0.0001029384511639,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5685119628906,0.0,0.0,7.60299590183422e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5691223144531,0.0,0.0,0.0001029383274726,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57049560546875,0.0,0.0,0.000488294463139,284.5350646972656,294.1499938964844,296.1005249023437,292.1222839355469,297.4254455566406,296.2345886230469,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041579991579,1.072597921591978e-08,0.0010415691649541,-0.0271473545581102,0.0,0.0,0.0,-0.0101301502436399,60.0,12.57765769958496,0.0,-7.396793222369524e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5696716308594,0.0,0.0,9.775265061762184e-05,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5679016113281,0.0,0.0,0.0001029384511639,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5685119628906,0.0,0.0,7.60299590183422e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5691223144531,0.0,0.0,0.0001029383274726,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57049560546875,0.0,0.0,0.000488294463139,284.5350646972656,294.1499938964844,296.1005249023437,292.1222839355469,297.4254455566406,296.2345886230469,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041579991579,1.072597921591978e-08,0.0010415691649541,-0.0271473545581102,0.0,0.0,0.0,-0.0101301502436399,60.0,12.57765769958496,0.0,-7.396793222369524e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701904296875,0.0,0.0,9.766282164491712e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5684509277344,0.0,0.0,0.0001028438564389,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5690612792969,0.0,0.0,7.59600879973732e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.56964111328125,0.0,0.0,0.0001028437254717,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710144042969,0.0,0.0,0.0004878457693848,284.5361328125,294.1499938964844,296.0670471191406,292.1163330078125,297.4126892089844,296.2029724121094,285.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406206129118,1.0614023437938158e-08,0.0010406100191175,-0.0268542971462011,0.0,0.0,0.0,-0.0100746396929025,60.0,12.547836303710938,0.0,-7.38320125037717e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707397460937,0.0,0.0,9.757367661222816e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5690002441406,0.0,0.0,0.0001027499747578,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5696105957031,0.0,0.0,7.589074812131003e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701904296875,0.0,0.0,0.0001027498510666,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715637207031,0.0,0.0,0.0004874004807788,284.5372314453125,294.1499938964844,296.0336303710937,292.1103515625,297.3997497558594,296.17138671875,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396704310551,1.0502922087596293e-08,0.0010396599536761,-0.0265634674578905,0.0,0.0,0.0,-0.0100195612758398,60.0,12.51799488067627,0.0,-7.369725096850743e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5718994140625,0.0,0.0,9.7396710771136e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701904296875,0.0,0.0,0.0001025636229314,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57080078125,0.0,0.0,7.575310883112252e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713806152344,0.0,0.0,0.0001025634992402,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5727233886719,0.0,0.0,0.0004865164810325,284.5394897460937,294.1499938964844,295.96728515625,292.0982971191406,297.3734436035156,296.1083068847656,285.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377858998253,1.0282375839665292e-08,0.0010377755388617,-0.0259861201047897,0.0,0.0,0.0,-0.0099102351814508,60.0,12.458375930786133,0.0,-7.343010821614372e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5718994140625,0.0,0.0,9.7396710771136e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701904296875,0.0,0.0,0.0001025636229314,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57080078125,0.0,0.0,7.575310883112252e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713806152344,0.0,0.0,0.0001025634992402,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5727233886719,0.0,0.0,0.0004865164810325,284.5394897460937,294.1499938964844,295.96728515625,292.0982971191406,297.3734436035156,296.1083068847656,285.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377858998253,1.0282375839665292e-08,0.0010377755388617,-0.0259861201047897,0.0,0.0,0.0,-0.0099102351814508,60.0,12.458375930786133,0.0,-7.343010821614372e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57275390625,0.0,0.0,9.72785783233121e-05,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.571044921875,0.0,0.0,0.0001024392186081,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716247558594,0.0,0.0,7.566122803837061e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722045898437,0.0,0.0,0.0001024391021928,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57354736328125,0.0,0.0,0.00048592640087,284.54107666015625,294.1499938964844,295.9225769042969,292.0900573730469,297.3551330566406,296.06561279296875,285.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365260532125,1.0135154049351058e-08,0.0010365159250795,-0.0256007090210914,0.0,0.0,0.0,-0.0098372464999556,60.0,12.41803741455078,0.0,-7.325205331198958e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731201171875,0.0,0.0,9.722274990053847e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5714416503906,0.0,0.0,0.0001023804361466,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.572021484375,0.0,0.0,7.561781239928678e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726013183594,0.0,0.0,0.0001023803124553,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5739440917969,0.0,0.0,0.0004856475570704,284.54180908203125,294.1499938964844,295.9017028808594,292.086181640625,297.3465270996094,296.0455322265625,285.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359323350712,1.0065581257379108e-08,0.0010359223233535,-0.025418572127819,0.0,0.0,0.0,-0.0098027633503079,60.0,12.399054527282717,0.0,-7.316798189549446e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5744323730469,0.0,0.0,9.705201227916405e-05,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57275390625,0.0,0.0,0.000102200632682,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733337402344,0.0,0.0,7.54850116209127e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738830566406,0.0,0.0,0.0001022005162667,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5752258300781,0.0,0.0,0.0004847946693189,284.544189453125,294.1499938964844,295.8371887207031,292.0740966796875,297.3190612792969,295.9832458496094,285.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034113112837,9.852794136122613e-09,0.0010341032175347,-0.0248614884912967,0.0,0.0,0.0,-0.0096972770988941,60.0,12.340020179748535,0.0,-7.29111491182266e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5744323730469,0.0,0.0,9.705201227916405e-05,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57275390625,0.0,0.0,0.000102200632682,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733337402344,0.0,0.0,7.54850116209127e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738830566406,0.0,0.0,0.0001022005162667,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5752258300781,0.0,0.0,0.0004847946693189,284.544189453125,294.1499938964844,295.8371887207031,292.0740966796875,297.3190612792969,295.9832458496094,285.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034113112837,9.852794136122613e-09,0.0010341032175347,-0.0248614884912967,0.0,0.0,0.0,-0.0096972770988941,60.0,12.340020179748535,0.0,-7.29111491182266e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757751464844,0.0,0.0,9.688416321296244e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5741271972656,0.0,0.0,0.0001020238778437,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57470703125,0.0,0.0,7.535445911344141e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.57525634765625,0.0,0.0,0.0001020237614284,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765686035156,0.0,0.0,0.0004839562461711,284.5466613769531,294.1499938964844,295.7740173339844,292.06207275390625,297.2910461425781,295.9217529296875,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323246242478,9.643613907428517e-09,0.0010323149617761,-0.0243138279765844,0.0,0.0,0.0,-0.0095935799181461,60.0,12.28147792816162,0.0,-7.26591196098525e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757751464844,0.0,0.0,9.688416321296244e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5741271972656,0.0,0.0,0.0001020238778437,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57470703125,0.0,0.0,7.535445911344141e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.57525634765625,0.0,0.0,0.0001020237614284,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765686035156,0.0,0.0,0.0004839562461711,284.5466613769531,294.1499938964844,295.7740173339844,292.06207275390625,297.2910461425781,295.9217529296875,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323246242478,9.643613907428517e-09,0.0010323149617761,-0.0243138279765844,0.0,0.0,0.0,-0.0095935799181461,60.0,12.28147792816162,0.0,-7.26591196098525e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57647705078125,0.0,0.0,9.680184302851558e-05,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5748291015625,0.0,0.0,0.0001019371920847,299.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754089355469,0.0,0.0,7.52904306864366e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5759582519531,0.0,0.0,0.0001019370756694,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5772705078125,0.0,0.0,0.0004835450381506,284.5479431152344,294.1499938964844,295.7430114746094,292.05615234375,297.2767944335937,295.8914794921875,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314445244148,9.541017753633696e-09,0.0010314349783584,-0.0240452140569686,0.0,0.0,0.0,-0.0095427054911851,60.0,12.252552032470703,0.0,-7.253566280951419e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57720947265625,0.0,0.0,9.671988664194942e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5755920410156,0.0,0.0,0.0001018508846755,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.576171875,0.0,0.0,7.522668602177873e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5766906738281,0.0,0.0,0.0001018507682601,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780029296875,0.0,0.0,0.0004831356345675,284.5492553710937,294.1499938964844,295.71246337890625,292.0502624511719,297.26239013671875,295.8615417480469,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305709438398,9.438873682654504e-09,0.0010305615141987,-0.0237777754664421,0.0,0.0,0.0,-0.0094920676201581,60.0,12.223763465881348,0.0,-7.241285970849276e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787048339844,0.0,0.0,9.655651956563815e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771179199219,0.0,0.0,0.0001016788519336,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776672363281,0.0,0.0,7.509962597396225e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782165527344,0.0,0.0,0.0001016787355183,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794677734375,0.0,0.0,0.0004823196213692,284.5518798828125,294.1499938964844,295.6528015136719,292.0387268066406,297.2332763671875,295.8023681640625,285.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288323974236,9.23528453711242e-09,0.0010288232006132,-0.023244708776474,0.0,0.0,0.0,-0.0093911532312631,60.0,12.166566848754885,0.0,-7.216839037482714e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787048339844,0.0,0.0,9.655651956563815e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771179199219,0.0,0.0,0.0001016788519336,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776672363281,0.0,0.0,7.509962597396225e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782165527344,0.0,0.0,0.0001016787355183,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794677734375,0.0,0.0,0.0004823196213692,284.5518798828125,294.1499938964844,295.6528015136719,292.0387268066406,297.2332763671875,295.8023681640625,285.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288323974236,9.23528453711242e-09,0.0010288232006132,-0.023244708776474,0.0,0.0,0.0,-0.0093911532312631,60.0,12.166566848754885,0.0,-7.216839037482714e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802917480469,0.0,0.0,9.639589552534744e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787048339844,0.0,0.0,0.000101509700471,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5792541503906,0.0,0.0,7.49746905057691e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57977294921875,0.0,0.0,0.0001015095840557,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810241699219,0.0,0.0,0.0004815172287635,284.5545959472656,294.1499938964844,295.5953063964844,292.02752685546875,297.2037353515625,295.74462890625,285.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035101555809888e-09,0.001027112128213,-0.0227205455303192,0.0,0.0,0.0,-0.0092919170856475,60.0,12.110311508178713,0.0,-7.192841877667888e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802917480469,0.0,0.0,9.639589552534744e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787048339844,0.0,0.0,0.000101509700471,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5792541503906,0.0,0.0,7.49746905057691e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57977294921875,0.0,0.0,0.0001015095840557,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810241699219,0.0,0.0,0.0004815172287635,284.5545959472656,294.1499938964844,295.5953063964844,292.02752685546875,297.2037353515625,295.74462890625,285.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035101555809888e-09,0.001027112128213,-0.0227205455303192,0.0,0.0,0.0,-0.0092919170856475,60.0,12.110311508178713,0.0,-7.192841877667888e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819091796875,0.0,0.0,9.62377671385184e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5803527832031,0.0,0.0,0.0001013431756291,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809020996094,0.0,0.0,7.485169771825895e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814208984375,0.0,0.0,0.0001013430664897,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826721191406,0.0,0.0,0.0004807273508049,284.557373046875,294.1499938964844,295.540283203125,292.0167541503906,297.1737670898437,295.68878173828125,285.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254357475787,8.838032528046824e-09,0.0010254270164296,-0.0222045183181762,0.0,0.0,0.0,-0.0091942213475704,60.0,12.055216789245604,0.0,-7.16925754318254e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819091796875,0.0,0.0,9.62377671385184e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5803527832031,0.0,0.0,0.0001013431756291,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809020996094,0.0,0.0,7.485169771825895e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814208984375,0.0,0.0,0.0001013430664897,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826721191406,0.0,0.0,0.0004807273508049,284.557373046875,294.1499938964844,295.540283203125,292.0167541503906,297.1737670898437,295.68878173828125,285.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254357475787,8.838032528046824e-09,0.0010254270164296,-0.0222045183181762,0.0,0.0,0.0,-0.0091942213475704,60.0,12.055216789245604,0.0,-7.16925754318254e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5836181640625,0.0,0.0,9.60816105362028e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820617675781,0.0,0.0,0.000101178738987,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826110839844,0.0,0.0,7.473024015780538e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5831298828125,0.0,0.0,0.0001011786298477,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843505859375,0.0,0.0,0.000479947309941,284.56024169921875,294.1499938964844,295.4879455566406,292.00653076171875,297.1434631347656,295.6349182128906,285.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237715905532,8.64342286632791e-09,0.001023762859404,-0.0216949135065078,0.0,0.0,0.0,-0.009097745642066,60.0,12.00131130218506,0.0,-7.14600503215479e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5836181640625,0.0,0.0,9.60816105362028e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820617675781,0.0,0.0,0.000101178738987,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826110839844,0.0,0.0,7.473024015780538e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5831298828125,0.0,0.0,0.0001011786298477,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843505859375,0.0,0.0,0.000479947309941,284.56024169921875,294.1499938964844,295.4879455566406,292.00653076171875,297.1434631347656,295.6349182128906,285.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237715905532,8.64342286632791e-09,0.001023762859404,-0.0216949135065078,0.0,0.0,0.0,-0.009097745642066,60.0,12.00131130218506,0.0,-7.14600503215479e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5845031738281,0.0,0.0,9.60047691478394e-05,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829772949219,0.0,0.0,0.0001010978230624,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58349609375,0.0,0.0,7.46704827179201e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840148925781,0.0,0.0,0.000101097713923,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5852355957031,0.0,0.0,0.0004795635177288,284.56170654296875,294.1499938964844,295.462890625,292.0016784667969,297.128173828125,295.60894775390625,285.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229495819658,8.547663021829521e-09,0.0010229410836473,-0.0214441549032926,0.0,0.0,0.0,-0.0090502575039863,60.0,11.975003242492676,0.0,-7.13457737333556e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854187011719,0.0,0.0,9.592826245352626e-05,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838928222656,0.0,0.0,0.0001010172563837,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5844116210937,0.0,0.0,7.461097266059369e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5849304199219,0.0,0.0,0.0001010171472444,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58612060546875,0.0,0.0,0.0004791813262272,284.56317138671875,294.1499938964844,295.4385986328125,291.9969482421875,297.1128234863281,295.5836181640625,285.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221340926364,8.452316180296293e-09,0.0010221255943179,-0.0211944673210382,0.0,0.0,0.0,-0.0090029891580343,60.0,11.94902515411377,0.0,-7.123207979020665e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872497558594,0.0,0.0,9.577574383001776e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5857238769531,0.0,0.0,0.0001008566396194,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5862731933594,0.0,0.0,7.449234544765204e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867614746094,0.0,0.0,0.000100856537756,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58795166015625,0.0,0.0,0.0004784194752573,284.5661926269531,294.1499938964844,295.3925170898437,291.98809814453125,297.0820007324219,295.5343017578125,285.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.262242445766788e-09,0.0010205029975622,-0.0206967070698738,0.0,0.0,0.0,-0.0089087756350636,60.0,11.897866249084473,0.0,-7.10056937691661e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872497558594,0.0,0.0,9.577574383001776e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5857238769531,0.0,0.0,0.0001008566396194,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5862731933594,0.0,0.0,7.449234544765204e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867614746094,0.0,0.0,0.000100856537756,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58795166015625,0.0,0.0,0.0004784194752573,284.5661926269531,294.1499938964844,295.3925170898437,291.98809814453125,297.0820007324219,295.5343017578125,285.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.262242445766788e-09,0.0010205029975622,-0.0206967070698738,0.0,0.0,0.0,-0.0089087756350636,60.0,11.897866249084473,0.0,-7.10056937691661e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58868408203125,0.0,0.0,9.56617805059068e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5871887207031,0.0,0.0,0.0001007366299745,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.58770751953125,0.0,0.0,7.440370245603845e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5882263183594,0.0,0.0,0.0001007365281111,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893859863281,0.0,0.0,0.0004778502043336,284.56854248046875,294.1499938964844,295.35986328125,291.98193359375,297.0584716796875,295.498779296875,285.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192956542596,8.12021472285096e-09,0.001019287505187,-0.0203247591853141,0.0,0.0,0.0,-0.0088383611291646,60.0,11.860311508178713,0.0,-7.083677644459385e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5891418457031,0.0,0.0,9.562569175614044e-05,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.587646484375,0.0,0.0,0.0001006986276479,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58819580078125,0.0,0.0,7.437563181156293e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.58868408203125,0.0,0.0,0.0001006985185085,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58984375,0.0,0.0,0.0004776699352078,284.5692749023437,294.1499938964844,295.3500061035156,291.9801025390625,297.051025390625,295.4877319335937,285.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189122986048,8.075239144034185e-09,0.0010189042659476,-0.0202069729566574,0.0,0.0,0.0,-0.0088160708546638,60.0,11.848555564880373,0.0,-7.078332231458262e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
