time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226860,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.59112548828125,0.0,0.0,9.547729860059916e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58966064453125,0.0,0.0,0.0001005423619062,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59014892578125,0.0,0.0,7.426022057188675e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5906677246094,0.0,0.0,0.0001005422600428,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5918273925781,0.0,0.0,0.0004769286897499,284.5724182128906,294.1499938964844,295.31134033203125,291.97296142578125,297.0199584960937,295.4440612792969,285.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173306800425,7.890313291625262e-09,0.0010173228802159,-0.0197226665914058,0.0,0.0,0.0,-0.008724395185709,60.0,11.801072120666504,-0.0,-7.056376460923276e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.59112548828125,0.0,0.0,9.547729860059916e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58966064453125,0.0,0.0,0.0001005423619062,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59014892578125,0.0,0.0,7.426022057188675e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5906677246094,0.0,0.0,0.0001005422600428,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5918273925781,0.0,0.0,0.0004769286897499,284.5724182128906,294.1499938964844,295.31134033203125,291.97296142578125,297.0199584960937,295.4440612792969,285.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173306800425,7.890313291625262e-09,0.0010173228802159,-0.0197226665914058,0.0,0.0,0.0,-0.008724395185709,60.0,11.801072120666504,-0.0,-7.056376460923276e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931396484375,0.0,0.0,9.532980766380206e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5917053222656,0.0,0.0,0.000100387042039,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921936035156,0.0,0.0,7.414550054818392e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5926818847656,0.0,0.0,0.0001003869401756,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.0,0.0,0.0004761919553857,284.5756530761719,294.1499938964844,295.2765808105469,291.9667358398437,296.9888916015625,295.4034423828125,285.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.706503879489901e-09,0.0010157510405406,-0.0192412715405225,0.0,0.0,0.0,-0.0086332727223634,60.0,11.755422592163086,-0.0,-7.034586957388457e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931396484375,0.0,0.0,9.532980766380206e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5917053222656,0.0,0.0,0.000100387042039,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921936035156,0.0,0.0,7.414550054818392e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5926818847656,0.0,0.0,0.0001003869401756,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.0,0.0,0.0004761919553857,284.5756530761719,294.1499938964844,295.2765808105469,291.9667358398437,296.9888916015625,295.4034423828125,285.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.706503879489901e-09,0.0010157510405406,-0.0192412715405225,0.0,0.0,0.0,-0.0086332727223634,60.0,11.755422592163086,-0.0,-7.034586957388457e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5942077636719,0.0,0.0,9.52567352214828e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927429199219,0.0,0.0,0.0001003100915113,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.59326171875,0.0,0.0,7.408866804325953e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59375,0.0,0.0,0.0001003099896479,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948791503906,0.0,0.0,0.0004758269060403,284.5773010253906,294.1499938964844,295.26055908203125,291.9639587402344,296.9733581542969,295.3846130371094,285.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149771114811,7.615433617047529e-09,0.0010149695444852,-0.0190027542412281,0.0,0.0,0.0,-0.0085881110280752,60.0,11.73346996307373,-0.0,-7.02380376083056e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.59527587890625,0.0,0.0,9.51837791944854e-05,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59381103515625,0.0,0.0,0.0001002332646748,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943298339844,0.0,0.0,7.403192284982651e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948181152344,0.0,0.0,0.0001002331628114,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,0.0004754624969791,284.5789489746094,294.1499938964844,295.24542236328125,291.9613647460937,296.9578552246094,295.3665771484375,285.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524514344936506e-09,0.0010141920065507,-0.0187646299600601,0.0,0.0,0.0,-0.0085430387407541,60.0,11.711909294128418,-0.0,-7.013046854353888e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,9.503784531261772e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59600830078125,0.0,0.0,0.0001000795818981,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59649658203125,0.0,0.0,7.391841791104525e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.59698486328125,0.0,0.0,0.0001000794873107,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980834960937,0.0,0.0,0.0004747335042338,284.5823059082031,294.1499938964844,295.2176208496094,291.956787109375,296.92694091796875,295.3320617675781,285.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126467095687,7.342650487629497e-09,0.0010126393754035,-0.0182883013039827,0.0,0.0,0.0,-0.0084528932347893,60.0,11.669636726379396,-0.0,-6.991553647139882e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,9.503784531261772e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59600830078125,0.0,0.0,0.0001000795818981,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59649658203125,0.0,0.0,7.391841791104525e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.59698486328125,0.0,0.0,0.0001000794873107,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980834960937,0.0,0.0,0.0004747335042338,284.5823059082031,294.1499938964844,295.2176208496094,291.956787109375,296.92694091796875,295.3320617675781,285.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126467095687,7.342650487629497e-09,0.0010126393754035,-0.0182883013039827,0.0,0.0,0.0,-0.0084528932347893,60.0,11.669636726379396,-0.0,-6.991553647139882e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5996398925781,0.0,0.0,9.48928063735366e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982360839844,0.0,0.0,9.992685227189212e-05,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987243652344,0.0,0.0,7.380561146419495e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992126464844,0.0,0.0,9.992675768444316e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6003112792969,0.0,0.0,0.0004740090225823,284.5857238769531,294.1499938964844,295.1929626464844,291.95294189453125,296.8961486816406,295.30059814453125,285.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.161905735131313e-09,0.0010110938455909,-0.0178148932754993,0.0,0.0,0.0,-0.008363289758563,60.0,11.629060745239258,-0.0,-6.970225996383307e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5996398925781,0.0,0.0,9.48928063735366e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982360839844,0.0,0.0,9.992685227189212e-05,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987243652344,0.0,0.0,7.380561146419495e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992126464844,0.0,0.0,9.992675768444316e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6003112792969,0.0,0.0,0.0004740090225823,284.5857238769531,294.1499938964844,295.1929626464844,291.95294189453125,296.8961486816406,295.30059814453125,285.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.161905735131313e-09,0.0010110938455909,-0.0178148932754993,0.0,0.0,0.0,-0.008363289758563,60.0,11.629060745239258,-0.0,-6.970225996383307e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019287109375,0.0,0.0,9.474879334447904e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005554199219,0.0,0.0,9.97751994873397e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,7.36935980967246e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015014648437,0.0,0.0,9.97750976239331e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025695800781,0.0,0.0,0.0004732896632049,284.5892333984375,294.1499938964844,295.171142578125,291.9497985839844,296.8656005859375,295.2720031738281,285.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.982434630486978e-09,0.0010095592588186,-0.0173448100686073,0.0,0.0,0.0,-0.0082743186503648,60.0,11.590047836303713,-0.0,-6.949080244567085e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019287109375,0.0,0.0,9.474879334447904e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005554199219,0.0,0.0,9.97751994873397e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,7.36935980967246e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015014648437,0.0,0.0,9.97750976239331e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025695800781,0.0,0.0,0.0004732896632049,284.5892333984375,294.1499938964844,295.171142578125,291.9497985839844,296.8656005859375,295.2720031738281,285.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.982434630486978e-09,0.0010095592588186,-0.0173448100686073,0.0,0.0,0.0,-0.0082743186503648,60.0,11.590047836303713,-0.0,-6.949080244567085e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042785644531,0.0,0.0,9.460576256969944e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029052734375,0.0,0.0,9.96245798887685e-05,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033935546875,0.0,0.0,7.358234870480374e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038513183594,0.0,0.0,9.962448530131952e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6049194335937,0.0,0.0,0.000472575193271,284.5927734375,294.1499938964844,295.15191650390625,291.947265625,296.83526611328125,295.2461242675781,285.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080417850986,6.804192764775507e-09,0.0010080350330099,-0.0168779361993074,0.0,0.0,0.0,-0.0081859556958079,60.0,11.55250644683838,-0.0,-6.92811141789207e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042785644531,0.0,0.0,9.460576256969944e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029052734375,0.0,0.0,9.96245798887685e-05,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033935546875,0.0,0.0,7.358234870480374e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038513183594,0.0,0.0,9.962448530131952e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6049194335937,0.0,0.0,0.000472575193271,284.5927734375,294.1499938964844,295.15191650390625,291.947265625,296.83526611328125,295.2461242675781,285.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080417850986,6.804192764775507e-09,0.0010080350330099,-0.0168779361993074,0.0,0.0,0.0,-0.0081859556958079,60.0,11.55250644683838,-0.0,-6.92811141789207e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60546875,0.0,0.0,9.453496750211345e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040954589844,0.0,0.0,9.955002315109596e-05,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.0,0.0,7.35272842575796e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60504150390625,0.0,0.0,9.954992856364696e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6061096191406,0.0,0.0,0.0004722215526271,284.5945739746094,294.1499938964844,295.1432189941406,291.9462280273437,296.8202514648437,295.2344055175781,285.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007284852676,6.715961120562497e-09,0.0010072781005874,-0.0166468266397714,0.0,0.0,0.0,-0.0081422040238976,60.0,11.534404754638672,-0.0,-6.917743888834593e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.606689453125,0.0,0.0,9.446428884984924e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053466796875,0.0,0.0,9.947559738066047e-05,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058044433594,0.0,0.0,7.347231439780444e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60626220703125,0.0,0.0,9.947550279321148e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073303222656,0.0,0.0,0.0004718684940598,284.5964050292969,294.1499938964844,295.13507080078125,291.9453430175781,296.8053283691406,295.22332763671875,285.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065315291285,6.627884463483724e-09,0.0010065248934552,-0.0164161175489425,0.0,0.0,0.0,-0.0080985398963093,60.0,11.516605377197266,-0.0,-6.907401939315605e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,9.432300430489704e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078186035156,0.0,0.0,9.932681859936564e-05,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,7.336242560995743e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087341308594,0.0,0.0,9.932672401191668e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097717285156,0.0,0.0,0.0004711627843789,284.60009765625,294.1499938964844,295.1203308105469,291.94390869140625,296.775634765625,295.2023620605469,285.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050279088318,6.451821299435778e-09,0.0010050213895738,-0.0159549266099929,0.0,0.0,0.0,-0.0080112684518098,60.0,11.481633186340332,-0.0,-6.886751435786209e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,9.432300430489704e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078186035156,0.0,0.0,9.932681859936564e-05,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,7.336242560995743e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087341308594,0.0,0.0,9.932672401191668e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097717285156,0.0,0.0,0.0004711627843789,284.60009765625,294.1499938964844,295.1203308105469,291.94390869140625,296.775634765625,295.2023620605469,285.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050279088318,6.451821299435778e-09,0.0010050213895738,-0.0159549266099929,0.0,0.0,0.0,-0.0080112684518098,60.0,11.481633186340332,-0.0,-6.886751435786209e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,9.420536662219092e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099548339844,0.0,0.0,9.920293814502656e-05,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61041259765625,0.0,0.0,7.327092316700146e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61083984375,0.0,0.0,9.920284355757758e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,0.0004705751489382,284.6032409667969,294.1499938964844,295.109375,291.94305419921875,296.7509765625,295.1865539550781,285.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.3052216781045445e-09,0.0010037672473117,-0.0155709087848663,0.0,0.0,0.0,-0.007938589900732,60.0,11.453200340270996,-0.0,-6.869579749491096e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,9.418284753337502e-05,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103515625,0.0,0.0,9.917921852320433e-05,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6108093261719,0.0,0.0,7.325340993702412e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,9.917912393575534e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123046875,0.0,0.0,0.0004704626335296,284.60382080078125,294.1499938964844,295.107421875,291.94293212890625,296.74627685546875,295.1835327148437,285.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035341838374,6.277153907774391e-09,0.00100352789741,-0.0154973845928907,0.0,0.0,0.0,-0.007924678735435,60.0,11.447784423828123,-0.0,-6.866294910423677e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142578125,0.0,0.0,9.40439131227322e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,9.903291356749833e-05,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134033203125,0.0,0.0,7.314534741453826e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,9.903281898004934e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,0.0004697686526924,284.6076354980469,294.1499938964844,295.0961303710937,291.9423217773437,296.71728515625,295.16668701171875,285.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104019512065406e-09,0.0010020474437624,-0.0150438481941819,0.0,0.0,0.0,-0.0078388480469584,60.0,11.41498851776123,-0.0,-6.846047995168193e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142578125,0.0,0.0,9.40439131227322e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,9.903291356749833e-05,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134033203125,0.0,0.0,7.314534741453826e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,9.903281898004934e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,0.0004697686526924,284.6076354980469,294.1499938964844,295.0961303710937,291.9423217773437,296.71728515625,295.16668701171875,285.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104019512065406e-09,0.0010020474437624,-0.0150438481941819,0.0,0.0,0.0,-0.0078388480469584,60.0,11.41498851776123,-0.0,-6.846047995168193e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61688232421875,0.0,0.0,9.390617196913809e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,9.888786735245958e-05,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160583496094,0.0,0.0,7.303821621462703e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,9.88877800409682e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,0.0004690806090366,284.6114807128906,294.1499938964844,295.0862121582031,291.9420471191406,296.6886901855469,295.151611328125,285.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932373703387839e-09,0.0010005795629695,-0.0145942019298672,0.0,0.0,0.0,-0.0077537554316222,60.0,11.383132934570312,-0.0,-6.826005005677871e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61688232421875,0.0,0.0,9.390617196913809e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,9.888786735245958e-05,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160583496094,0.0,0.0,7.303821621462703e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,9.88877800409682e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,0.0004690806090366,284.6114807128906,294.1499938964844,295.0862121582031,291.9420471191406,296.6886901855469,295.151611328125,285.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932373703387839e-09,0.0010005795629695,-0.0145942019298672,0.0,0.0,0.0,-0.0077537554316222,60.0,11.383132934570312,-0.0,-6.826005005677871e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61822509765625,0.0,0.0,9.38380981096998e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,9.881617734208704e-05,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,7.298526907106861e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,9.881609003059566e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,0.0004687405598815,284.6134338378906,294.1499938964844,295.0816650390625,291.9420166015625,296.674560546875,295.1448059082031,285.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998579043895,5.847534456648873e-09,0.0009998520836234,-0.0143719539046287,0.0,0.0,0.0,-0.0077116866596043,60.0,11.367603302001951,-0.0,-6.81610927699694e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,9.377021342515944e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,9.874469105852768e-05,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187744140625,0.0,0.0,7.293246744666249e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,9.874460374703632e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202087402344,0.0,0.0,0.000468401442049,284.61541748046875,294.1499938964844,295.07733154296875,291.9420471191406,296.6605529785156,295.138427734375,285.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991344995796,5.762939014886115e-09,0.0009991286788135,-0.0141503410413861,0.0,0.0,0.0,-0.007669748738408,60.0,11.352259635925291,-0.0,-6.806249075452797e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,9.36347496462986e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62109375,0.0,0.0,9.8602038633544e-05,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,7.28271043044515e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,9.860195132205264e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0,0.0004677248070947,284.6194152832031,294.1499938964844,295.0693359375,291.94219970703125,296.6328125,295.1263427734375,285.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.594132712616329e-09,0.0009976866422221,-0.013708115555346,0.0,0.0,0.0,-0.007586071267724,60.0,11.32193374633789,-0.0,-6.786594752838937e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,9.36347496462986e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62109375,0.0,0.0,9.8602038633544e-05,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,7.28271043044515e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,9.860195132205264e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0,0.0004677248070947,284.6194152832031,294.1499938964844,295.0693359375,291.94219970703125,296.6328125,295.1263427734375,285.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.594132712616329e-09,0.0009976866422221,-0.013708115555346,0.0,0.0,0.0,-0.007586071267724,60.0,11.32193374633789,-0.0,-6.786594752838937e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,9.3500770162791e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,9.846095053944735e-05,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,7.272289803950116e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,9.8460863227956e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.625732421875,0.0,0.0,0.0004670555354095,284.6234436035156,294.1499938964844,295.0619201660156,291.9425048828125,296.6054382324219,295.1153564453125,285.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.427172489191889e-09,0.0009962590411305,-0.0132707199081778,0.0,0.0,0.0,-0.0075033027678728,60.0,11.292150497436523,-0.0,-6.767182725297971e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,9.3500770162791e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,9.846095053944735e-05,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,7.272289803950116e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,9.8460863227956e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.625732421875,0.0,0.0,0.0004670555354095,284.6234436035156,294.1499938964844,295.0619201660156,291.9425048828125,296.6054382324219,295.1153564453125,285.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.427172489191889e-09,0.0009962590411305,-0.0132707199081778,0.0,0.0,0.0,-0.0075033027678728,60.0,11.292150497436523,-0.0,-6.767182725297971e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,9.337052324553952e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,9.83237914624624e-05,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272277832031,0.0,0.0,7.262159488163888e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62762451171875,0.0,0.0,9.832371142692864e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,0.0004664049483835,284.6275329589844,294.1499938964844,295.0548400878906,291.9428405761719,296.5784606933594,295.10504150390625,285.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948753286153,5.2648663206866794e-09,0.0009948699735105,-0.0128455106168985,0.0,0.0,0.0,-0.0074228346347808,60.0,11.263035774230955,-0.0,-6.748339131945613e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,9.337052324553952e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,9.83237914624624e-05,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272277832031,0.0,0.0,7.262159488163888e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62762451171875,0.0,0.0,9.832371142692864e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,0.0004664049483835,284.6275329589844,294.1499938964844,295.0548400878906,291.9428405761719,296.5784606933594,295.10504150390625,285.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948753286153,5.2648663206866794e-09,0.0009948699735105,-0.0128455106168985,0.0,0.0,0.0,-0.0074228346347808,60.0,11.263035774230955,-0.0,-6.748339131945613e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.0,9.323973063146695e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62969970703125,0.0,0.0,9.81860575848259e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,7.251986971823499e-05,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.0,0.0,9.818597754929216e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,0.0004657516255974,284.63165283203125,294.1499938964844,295.0478515625,291.9431457519531,296.5517272949219,295.0952453613281,285.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934819536283,5.101877587065928e-09,0.0009934768313542,-0.0124185048043727,0.0,0.0,0.0,-0.0073420368134975,60.0,11.234026908874512,-0.0,-6.729442247888073e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.0,9.323973063146695e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62969970703125,0.0,0.0,9.81860575848259e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,7.251986971823499e-05,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.0,0.0,9.818597754929216e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,0.0004657516255974,284.63165283203125,294.1499938964844,295.0478515625,291.9431457519531,296.5517272949219,295.0952453613281,285.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934819536283,5.101877587065928e-09,0.0009934768313542,-0.0124185048043727,0.0,0.0,0.0,-0.0073420368134975,60.0,11.234026908874512,-0.0,-6.729442247888073e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63238525390625,0.0,0.0,9.317478543380275e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.0,0.0,9.81176708592102e-05,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.631591796875,0.0,0.0,7.246935274451971e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319885253906,0.0,0.0,9.811759082367644e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329345703125,0.0,0.0,0.0004654272051993,284.6337280273437,294.1499938964844,295.0443115234375,291.9432983398437,296.5384826660156,295.0906677246094,285.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927897481247,5.020946769462853e-09,0.0009927847422659,-0.0122064752504229,0.0,0.0,0.0,-0.0073019154369831,60.0,11.219603538513184,-0.0,-6.720069478660663e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,9.311021858593448e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,9.804967703530564e-05,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330871582031,0.0,0.0,7.241913408506662e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63348388671875,0.0,0.0,9.804959699977188e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344299316406,0.0,0.0,0.0004651046765502,284.6358337402344,294.1499938964844,295.04071044921875,291.9433898925781,296.5253601074219,295.08624267578125,285.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921017335727,4.940487574600638e-09,0.0009920967277139,-0.011995680630207,0.0,0.0,0.0,-0.0072620287537574,60.0,11.205238342285156,-0.0,-6.71075710556579e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368713378906,0.0,0.0,9.298231452703476e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356811523437,0.0,0.0,9.791498450795189e-05,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,7.231964991660789e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.636474609375,0.0,0.0,9.791490447241812e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374206542969,0.0,0.0,0.0004644657601602,284.6400451660156,294.1499938964844,295.0331115722656,291.9434509277344,296.4993591308594,295.0777282714844,285.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907385101541,4.781093299044414e-09,0.0009907337371259,-0.0115780783817172,0.0,0.0,0.0,-0.0071830097585916,60.0,11.176568031311035,-0.0,-6.692328469171116e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368713378906,0.0,0.0,9.298231452703476e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356811523437,0.0,0.0,9.791498450795189e-05,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,7.231964991660789e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.636474609375,0.0,0.0,9.791490447241812e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374206542969,0.0,0.0,0.0004644657601602,284.6400451660156,294.1499938964844,295.0331115722656,291.9434509277344,296.4993591308594,295.0777282714844,285.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907385101541,4.781093299044414e-09,0.0009907337371259,-0.0115780783817172,0.0,0.0,0.0,-0.0071830097585916,60.0,11.176568031311035,-0.0,-6.692328469171116e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396484375,0.0,0.0,9.28660883801058e-05,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63848876953125,0.0,0.0,9.779258834896608e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.638916015625,0.0,0.0,7.222925341920927e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392822265625,0.0,0.0,9.779250831343234e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64019775390625,0.0,0.0,0.0004638851969502,284.6439819335937,294.1499938964844,295.02557373046875,291.9433288574219,296.4757385253906,295.0702209472656,285.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894998511299,4.636261152768384e-09,0.000989495194517,-0.0111986240372061,0.0,0.0,0.0,-0.0071112099103629,60.0,11.1502103805542,-0.0,-6.675605135342266e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
