time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229200,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,9.285607666242868e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63873291015625,0.0,0.0,9.778204548638314e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63916015625,0.0,0.0,7.22214681445621e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395263671875,0.0,0.0,9.778196545084938e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404724121094,0.0,0.0,0.0004638351674657,284.64434814453125,294.1499938964844,295.0248718261719,291.9432983398437,296.47369384765625,295.0695495605469,285.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893930982798,4.623782245971597e-09,0.0009893885580822,-0.0111659290269017,0.0,0.0,0.0,-0.007105023600161,60.0,11.147911071777344,-0.0,-6.674165575759616e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430053710937,0.0,0.0,9.273178147850558e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418762207031,0.0,0.0,9.76511582848616e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64227294921875,0.0,0.0,7.212479249574244e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64263916015625,0.0,0.0,9.765107824932784e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435546875,0.0,0.0,0.0004632142954505,284.648681640625,294.1499938964844,295.0157165527344,291.9428405761719,296.4483947753906,295.0614929199219,285.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988068524748,4.468894143627722e-09,0.0009880639845505,-0.0107601219788193,0.0,0.0,0.0,-0.0070282388478517,60.0,11.119101524353027,-0.0,-6.656306084096286e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430053710937,0.0,0.0,9.273178147850558e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418762207031,0.0,0.0,9.76511582848616e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64227294921875,0.0,0.0,7.212479249574244e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64263916015625,0.0,0.0,9.765107824932784e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435546875,0.0,0.0,0.0004632142954505,284.648681640625,294.1499938964844,295.0157165527344,291.9428405761719,296.4483947753906,295.0614929199219,285.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988068524748,4.468894143627722e-09,0.0009880639845505,-0.0107601219788193,0.0,0.0,0.0,-0.0070282388478517,60.0,11.119101524353027,-0.0,-6.656306084096286e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461486816406,0.0,0.0,9.260901424568146e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64501953125,0.0,0.0,9.752187179401516e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454162597656,0.0,0.0,7.20293028280139e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64581298828125,0.0,0.0,9.752179903443904e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466979980469,0.0,0.0,0.000462601048639,284.6530456542969,294.1499938964844,295.00537109375,291.9420166015625,296.4233703613281,295.05340576171875,285.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986760132946,4.3159076312804245e-09,0.0009867558255791,-0.0103592928498983,0.0,0.0,0.0,-0.0069523965939879,60.0,11.090118408203123,-0.0,-6.638689598048586e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461486816406,0.0,0.0,9.260901424568146e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64501953125,0.0,0.0,9.752187179401516e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454162597656,0.0,0.0,7.20293028280139e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64581298828125,0.0,0.0,9.752179903443904e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466979980469,0.0,0.0,0.000462601048639,284.6530456542969,294.1499938964844,295.00537109375,291.9420166015625,296.4233703613281,295.05340576171875,285.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986760132946,4.3159076312804245e-09,0.0009867558255791,-0.0103592928498983,0.0,0.0,0.0,-0.0069523965939879,60.0,11.090118408203123,-0.0,-6.638689598048586e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,9.25483473110944e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466369628906,0.0,0.0,9.745798888616264e-05,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64703369140625,0.0,0.0,7.198211824288592e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473999023437,0.0,0.0,9.74579161265865e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482849121094,0.0,0.0,0.0004622980195563,284.6552734375,294.1499938964844,294.9996643066406,291.9414367675781,296.41094970703125,295.0492858886719,285.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861136786639,4.240312545533698e-09,0.0009861094877123,-0.0101612284779548,0.0,0.0,0.0,-0.0069149211049079,60.0,11.075502395629885,-0.0,-6.629993265505618e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493530273437,0.0,0.0,9.248819696949796e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482238769531,0.0,0.0,9.739464439917356e-05,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,7.193533383542672e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490173339844,0.0,0.0,9.739457163959742e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,0.0004619975516106,284.657470703125,294.1499938964844,294.9935913085937,291.94073486328125,296.3985900878906,295.0451354980469,285.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854725794866,4.165352951446266e-09,0.000985468388535,-0.0099648293107748,0.0,0.0,0.0,-0.0068777599371969,60.0,11.060771942138672,-0.0,-6.62137580320632e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,9.236946061719208e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,9.726961434353144e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518859863281,0.0,0.0,7.18429873813875e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522521972656,0.0,0.0,9.726954158395527e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65313720703125,0.0,0.0,0.0004614044446498,284.6619567871094,294.1499938964844,294.9801330566406,291.9389343261719,296.3740539550781,295.03643798828125,285.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842071449384,4.01739752575736e-09,0.0009842031868174,-0.0095771718770265,0.0,0.0,0.0,-0.0068044117651879,60.0,11.030874252319336,-0.0,-6.604383173680618e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,9.236946061719208e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,9.726961434353144e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518859863281,0.0,0.0,7.18429873813875e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522521972656,0.0,0.0,9.726954158395527e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65313720703125,0.0,0.0,0.0004614044446498,284.6619567871094,294.1499938964844,294.9801330566406,291.9389343261719,296.3740539550781,295.03643798828125,285.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842071449384,4.01739752575736e-09,0.0009842031868174,-0.0095771718770265,0.0,0.0,0.0,-0.0068044117651879,60.0,11.030874252319336,-0.0,-6.604383173680618e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559143066406,0.0,0.0,9.225259418599308e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548156738281,0.0,0.0,9.714654152048752e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551818847656,0.0,0.0,7.175208884291351e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6555480957031,0.0,0.0,9.714646876091138e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65643310546875,0.0,0.0,0.0004608206800185,284.6664733886719,294.1499938964844,294.9647521972656,291.9365539550781,296.3497009277344,295.0272827148437,285.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829616174101,3.8717606898330814e-09,0.0009829577757045,-0.0091955848038196,0.0,0.0,0.0,-0.006732212845236,60.0,11.000412940979004,-0.0,-6.587678313962897e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559143066406,0.0,0.0,9.225259418599308e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548156738281,0.0,0.0,9.714654152048752e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551818847656,0.0,0.0,7.175208884291351e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6555480957031,0.0,0.0,9.714646876091138e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65643310546875,0.0,0.0,0.0004608206800185,284.6664733886719,294.1499938964844,294.9647521972656,291.9365539550781,296.3497009277344,295.0272827148437,285.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829616174101,3.8717606898330814e-09,0.0009829577757045,-0.0091955848038196,0.0,0.0,0.0,-0.006732212845236,60.0,11.000412940979004,-0.0,-6.587678313962897e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,9.213783050654456e-05,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581726074219,0.0,0.0,9.702568786451592e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585388183594,0.0,0.0,7.16628273949027e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589050292969,0.0,0.0,9.70256151049398e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.0,0.0,0.0004602473927661,284.6710510253906,294.1499938964844,294.9471740722656,291.9334716796875,296.32550048828125,295.0174255371094,285.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981738558039,3.7287510856742764e-09,0.0009817348327487,-0.008820878341794,0.0,0.0,0.0,-0.006661316845566,60.0,10.969205856323242,-0.0,-6.57129461956174e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,9.213783050654456e-05,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581726074219,0.0,0.0,9.702568786451592e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585388183594,0.0,0.0,7.16628273949027e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589050292969,0.0,0.0,9.70256151049398e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.0,0.0,0.0004602473927661,284.6710510253906,294.1499938964844,294.9471740722656,291.9334716796875,296.32550048828125,295.0174255371094,285.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981738558039,3.7287510856742764e-09,0.0009817348327487,-0.008820878341794,0.0,0.0,0.0,-0.006661316845566,60.0,10.969205856323242,-0.0,-6.57129461956174e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626281738281,0.0,0.0,9.202516957884654e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615600585937,0.0,0.0,9.690704609965906e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66192626953125,0.0,0.0,7.157519576139748e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66229248046875,0.0,0.0,9.690697334008291e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66314697265625,0.0,0.0,0.0004596846411004,284.6756591796875,294.1499938964844,294.9271545410156,291.9296875,296.3013916015625,295.0068359375,285.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980537966825,3.588356944916881e-09,0.00098053435795,-0.008453020825982,0.0,0.0,0.0,-0.0065917172469198,60.0,10.937140464782717,-0.0,-6.555230669391676e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626281738281,0.0,0.0,9.202516957884654e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615600585937,0.0,0.0,9.690704609965906e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66192626953125,0.0,0.0,7.157519576139748e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66229248046875,0.0,0.0,9.690697334008291e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66314697265625,0.0,0.0,0.0004596846411004,284.6756591796875,294.1499938964844,294.9271545410156,291.9296875,296.3013916015625,295.0068359375,285.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980537966825,3.588356944916881e-09,0.00098053435795,-0.008453020825982,0.0,0.0,0.0,-0.0065917172469198,60.0,10.937140464782717,-0.0,-6.555230669391676e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,9.196962491841988e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66326904296875,0.0,0.0,9.684855467639863e-05,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,7.153199840104207e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640014648437,0.0,0.0,9.684848191682248e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66485595703125,0.0,0.0,0.0004594071651808,284.677978515625,294.1499938964844,294.9161682128906,291.9274597167969,296.28936767578125,295.0011901855469,285.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799459949135,3.519140090446626e-09,0.0009799425024539,-0.0082716587930917,0.0,0.0,0.0,-0.0065574035979807,60.0,10.920756340026855,-0.0,-6.547318065486253e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66607666015625,0.0,0.0,9.191464050672948e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650085449219,0.0,0.0,9.679065988166258e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,7.14892303221859e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.679058712208644e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66656494140625,0.0,0.0,0.0004591325414367,284.6803283691406,294.1499938964844,294.90447998046875,291.925048828125,296.2773742675781,294.9953308105469,285.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793600765988,3.4506300039538473e-09,0.0009793567005544,-0.0080921482294797,0.0,0.0,0.0,-0.0065234401263296,60.0,10.904099464416504,-0.0,-6.539491437251854e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695556640625,0.0,0.0,9.180602501146495e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684875488281,0.0,0.0,9.66762818279676e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,7.140475645428523e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,9.667620906839149e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700439453125,0.0,0.0,0.0004585899878293,284.6850280761719,294.1499938964844,294.8788452148437,291.9195251464844,296.2533264160156,294.9827880859375,285.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782024426385,3.3152793843527206e-09,0.0009781991830095,-0.0077374996617436,0.0,0.0,0.0,-0.006456340663135,60.0,10.869832038879396,-0.0,-6.524042106548222e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695556640625,0.0,0.0,9.180602501146495e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684875488281,0.0,0.0,9.66762818279676e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,7.140475645428523e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,9.667620906839149e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700439453125,0.0,0.0,0.0004585899878293,284.6850280761719,294.1499938964844,294.8788452148437,291.9195251464844,296.2533264160156,294.9827880859375,285.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782024426385,3.3152793843527206e-09,0.0009781991830095,-0.0077374996617436,0.0,0.0,0.0,-0.006456340663135,60.0,10.869832038879396,-0.0,-6.524042106548222e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,9.169836266664788e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,9.65629078564234e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723937988281,0.0,0.0,7.13210174581036e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,9.656283509684728e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6735534667969,0.0,0.0,0.0004580522072501,284.68975830078125,294.1499938964844,294.8500061035156,291.9129943847656,296.2292175292969,294.9691467285156,285.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770551696419,3.1811198120124118e-09,0.0009770520264282,-0.0073859682306647,0.0,0.0,0.0,-0.006389832124114,60.0,10.834056854248049,-0.0,-6.508746253075516e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,9.169836266664788e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,9.65629078564234e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723937988281,0.0,0.0,7.13210174581036e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,9.656283509684728e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6735534667969,0.0,0.0,0.0004580522072501,284.68975830078125,294.1499938964844,294.8500061035156,291.9129943847656,296.2292175292969,294.9691467285156,285.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770551696419,3.1811198120124118e-09,0.0009770520264282,-0.0073859682306647,0.0,0.0,0.0,-0.006389832124114,60.0,10.834056854248049,-0.0,-6.508746253075516e-08,0.0,281.2951354980469,283.5614318847656,294.34130859375,295.9327392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.171729111355991e-21,-2.085864555677996e-21,-2.085864555677996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
