time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37237548828125,0.0,0.0,0.0004502082883846,296.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37225341796875,0.0,0.0,0.0004740910080727,296.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37237548828125,0.0,0.0,0.0003501620085444,296.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37261962890625,0.0,0.0,0.0004740910080727,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868408203125,0.0,0.0,0.0022488837130367,293.4700012207031,294.1499938964844,296.4237060546875,294.1676025390625,294.1197814941406,294.3888854980469,293.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0448183082044124,4.798556574314716e-08,0.0448182597756385,-0.0810300484299659,0.0,0.0,0.0,-0.2527585625648498,60.0,41.41381072998047,0.0,-1.5688724488427397e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37237548828125,0.0,0.0,0.0004502082883846,296.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37225341796875,0.0,0.0,0.0004740910080727,296.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37237548828125,0.0,0.0,0.0003501620085444,296.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37261962890625,0.0,0.0,0.0004740910080727,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868408203125,0.0,0.0,0.0022488837130367,293.4700012207031,294.1499938964844,296.4237060546875,294.1676025390625,294.1197814941406,294.3888854980469,293.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0448183082044124,4.798556574314716e-08,0.0448182597756385,-0.0810300484299659,0.0,0.0,0.0,-0.2527585625648498,60.0,41.41381072998047,0.0,-1.5688724488427397e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3732604980469,0.0,0.0,0.0001007935279631,296.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731384277344,0.0,0.0,0.0001061404400388,296.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3732604980469,0.0,0.0,7.839496538508683e-05,296.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3735046386719,0.0,0.0,0.0001061404400388,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.387451171875,0.0,0.0,0.0005034845671616,293.4685363769531,294.1499938964844,296.398193359375,294.1434326171875,294.179443359375,295.4965515136719,293.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679108090698,1.7592290291190693e-08,0.0010678932303562,-0.0451372154057025,0.0,0.0,0.0,-0.0133701981976628,60.0,8.478984832763672,0.0,-7.863643958216927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3732604980469,0.0,0.0,0.0001007935279631,296.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731384277344,0.0,0.0,0.0001061404400388,296.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3732604980469,0.0,0.0,7.839496538508683e-05,296.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3735046386719,0.0,0.0,0.0001061404400388,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.387451171875,0.0,0.0,0.0005034845671616,293.4685363769531,294.1499938964844,296.398193359375,294.1434326171875,294.179443359375,295.4965515136719,293.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679108090698,1.7592290291190693e-08,0.0010678932303562,-0.0451372154057025,0.0,0.0,0.0,-0.0133701981976628,60.0,8.478984832763672,0.0,-7.863643958216927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37353515625,0.0,0.0,0.0001032830332405,296.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3734130859375,0.0,0.0,0.000108762003947,296.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37353515625,0.0,0.0,8.033125050133094e-05,296.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.373779296875,0.0,0.0,0.000108762003947,297.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876342773437,0.0,0.0,0.0005159201100468,293.4679870605469,294.1499938964844,296.3857421875,294.1316223144531,294.2009582519531,295.78533935546875,293.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004825355485,1.7581452738113512e-08,0.0011004649568349,-0.0450763329863548,0.0,0.0,0.0,-0.0135300960391759,60.0,4.6760334968566895,0.0,-8.25688957206694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.373779296875,0.0,0.0,0.0001032307336572,296.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736572265625,0.0,0.0,0.0001087069322238,296.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3738098144531,0.0,0.0,8.029057062231004e-05,296.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740234375,0.0,0.0,0.0001087069322238,297.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3877868652344,0.0,0.0,0.0005156588740646,293.4674377441406,294.1499938964844,296.3734436035156,294.1199951171875,294.22222900390625,295.9757385253906,293.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999136138707,1.7548240194287246e-08,0.0010998960351571,-0.0449898466467857,0.0,0.0,0.0,-0.0135121876373887,60.0,3.278928279876709,0.0,-8.248529326237988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742370605469,0.0,0.0,0.0001031637511914,296.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3741455078125,0.0,0.0,0.0001086363990907,296.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.374267578125,0.0,0.0,8.023847476579249e-05,296.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744812011719,0.0,0.0,0.0001086363990907,297.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3880615234375,0.0,0.0,0.0005153242964297,293.4662780761719,294.1499938964844,296.34942626953125,294.0972595214844,294.26385498046875,296.1837158203125,293.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991998715326,1.7464156343294235e-08,0.0010991824092343,-0.0447701551020145,0.0,0.0,0.0,-0.0134705314412713,60.0,2.5323750972747803,0.0,-8.237827842094705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742370605469,0.0,0.0,0.0001031637511914,296.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3741455078125,0.0,0.0,0.0001086363990907,296.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.374267578125,0.0,0.0,8.023847476579249e-05,296.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744812011719,0.0,0.0,0.0001086363990907,297.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3880615234375,0.0,0.0,0.0005153242964297,293.4662780761719,294.1499938964844,296.34942626953125,294.0972595214844,294.26385498046875,296.1837158203125,293.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991998715326,1.7464156343294235e-08,0.0010991824092343,-0.0447701551020145,0.0,0.0,0.0,-0.0134705314412713,60.0,2.5323750972747803,0.0,-8.237827842094705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3746337890625,0.0,0.0,0.0001030758357956,296.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3745422363281,0.0,0.0,0.000108543819806,296.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3746643066406,0.0,0.0,8.017009531613439e-05,296.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3748779296875,0.0,0.0,0.000108543819806,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882751464844,0.0,0.0,0.0005148851778358,293.4650573730469,294.1499938964844,296.326171875,294.0752258300781,294.3041381835937,296.2650146484375,293.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839783012867,0.0,0.0,0.0,-0.0134162325412034,60.0,2.42661452293396,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3746337890625,0.0,0.0,0.0001030758357956,296.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3745422363281,0.0,0.0,0.000108543819806,296.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3746643066406,0.0,0.0,8.017009531613439e-05,296.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3748779296875,0.0,0.0,0.000108543819806,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882751464844,0.0,0.0,0.0005148851778358,293.4650573730469,294.1499938964844,296.326171875,294.0752258300781,294.3041381835937,296.2650146484375,293.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839783012867,0.0,0.0,0.0,-0.0134162325412034,60.0,2.42661452293396,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3749694824219,0.0,0.0,0.0001029649720294,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3748779296875,0.0,0.0,0.0001084270770661,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.375,0.0,0.0,8.00838679424487e-05,296.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,0.0001084270770661,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.388427734375,0.0,0.0,0.0005143313319422,293.4637756347656,294.1499938964844,296.3035888671875,294.0538635253906,294.3431091308594,296.2899169921875,293.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477477356791,60.0,2.395427703857422,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3749694824219,0.0,0.0,0.0001029649720294,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3748779296875,0.0,0.0,0.0001084270770661,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.375,0.0,0.0,8.00838679424487e-05,296.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,0.0001084270770661,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.388427734375,0.0,0.0,0.0005143313319422,293.4637756347656,294.1499938964844,296.3035888671875,294.0538635253906,294.3431091308594,296.2899169921875,293.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477477356791,60.0,2.395427703857422,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752746582031,0.0,0.0,0.0001028276601573,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3751525878906,0.0,0.0,0.0001082824819604,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752746582031,0.0,0.0,7.997707143658772e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37548828125,0.0,0.0,0.0001082824819604,297.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885192871094,0.0,0.0,0.0005136454710736,293.46246337890625,294.1499938964844,296.2817687988281,294.0331726074219,294.3809509277344,296.29071044921875,293.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045380218405626e-08,0.0010956018231809,-0.0436759330332279,0.0,0.0,0.0,-0.0132629284635186,60.0,2.3729777336120605,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752746582031,0.0,0.0,0.0001028276601573,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3751525878906,0.0,0.0,0.0001082824819604,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752746582031,0.0,0.0,7.997707143658772e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37548828125,0.0,0.0,0.0001082824819604,297.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885192871094,0.0,0.0,0.0005136454710736,293.46246337890625,294.1499938964844,296.2817687988281,294.0331726074219,294.3809509277344,296.29071044921875,293.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045380218405626e-08,0.0010956018231809,-0.0436759330332279,0.0,0.0,0.0,-0.0132629284635186,60.0,2.3729777336120605,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3753662109375,0.0,0.0,0.0001027473481371,296.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752746582031,0.0,0.0,0.0001081979062291,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3753967285156,0.0,0.0,7.991460734046996e-05,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756103515625,0.0,0.0,0.0001081979062291,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885498046875,0.0,0.0,0.0005132443038746,293.4617919921875,294.1499938964844,296.2710876464844,294.0230712890625,294.3993225097656,296.28570556640625,293.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947631672024,1.6945303826787494e-08,0.0010947462869808,-0.0434144213795661,0.0,0.0,0.0,-0.0132133169099688,60.0,2.362358570098877,0.0,-8.171457466232823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.37548828125,0.0,0.0,0.0001026595637085,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3753662109375,0.0,0.0,0.0001081054579117,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37548828125,0.0,0.0,7.984632247826084e-05,296.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3757019042969,0.0,0.0,0.0001081054579117,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885498046875,0.0,0.0,0.0005128057673573,293.4610900878906,294.1499938964844,296.2606201171875,294.0131530761719,294.4173889160156,296.279052734375,293.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938280029222,1.6835915772617227e-08,0.0010938112391158,-0.0431285612285137,0.0,0.0,0.0,-0.0131590897217392,60.0,2.351759672164917,0.0,-8.157499564731553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756408691406,0.0,0.0,0.0001024595621856,296.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.37554931640625,0.0,0.0,0.0001078948553185,296.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37567138671875,0.0,0.0,7.969076978042722e-05,296.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758850097656,0.0,0.0,0.0001078948553185,297.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885498046875,0.0,0.0,0.000511806749273,293.4596862792969,294.1499938964844,296.2401428222656,293.9937744140625,294.45269775390625,296.2631225585937,293.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916969040408,1.658670889526093e-08,0.0010916803730651,-0.0424772873520851,0.0,0.0,0.0,-0.0130355479195714,60.0,2.3304762840271,0.0,-8.125745409870434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756408691406,0.0,0.0,0.0001024595621856,296.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.37554931640625,0.0,0.0,0.0001078948553185,296.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37567138671875,0.0,0.0,7.969076978042722e-05,296.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758850097656,0.0,0.0,0.0001078948553185,297.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885498046875,0.0,0.0,0.000511806749273,293.4596862792969,294.1499938964844,296.2401428222656,293.9937744140625,294.45269775390625,296.2631225585937,293.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916969040408,1.658670889526093e-08,0.0010916803730651,-0.0424772873520851,0.0,0.0,0.0,-0.0130355479195714,60.0,2.3304762840271,0.0,-8.125745409870434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3757629394531,0.0,0.0,0.000102224505099,296.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37567138671875,0.0,0.0,0.0001076473272405,296.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37579345703125,0.0,0.0,7.950794679345563e-05,296.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760070800781,0.0,0.0,0.0001076473272405,297.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.38848876953125,0.0,0.0,0.0005106325843371,293.4582214355469,294.1499938964844,296.2203674316406,293.9750366210937,294.4869689941406,296.2453918457031,293.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.308992385864258,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3757629394531,0.0,0.0,0.000102224505099,296.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37567138671875,0.0,0.0,0.0001076473272405,296.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37579345703125,0.0,0.0,7.950794679345563e-05,296.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760070800781,0.0,0.0,0.0001076473272405,297.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.38848876953125,0.0,0.0,0.0005106325843371,293.4582214355469,294.1499938964844,296.2203674316406,293.9750366210937,294.4869689941406,296.2453918457031,293.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.308992385864258,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758239746094,0.0,0.0,0.0001019562769215,296.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.375732421875,0.0,0.0,0.0001073648745659,297.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,7.929933053674176e-05,296.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760681152344,0.0,0.0,0.0001073648745659,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883972167969,0.0,0.0,0.0005092927021905,293.45672607421875,294.1499938964844,296.2012634277344,293.9569396972656,294.5201416015625,296.2270812988281,293.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.287278890609741,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758239746094,0.0,0.0,0.0001019562769215,296.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.375732421875,0.0,0.0,0.0001073648745659,297.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,7.929933053674176e-05,296.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760681152344,0.0,0.0,0.0001073648745659,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883972167969,0.0,0.0,0.0005092927021905,293.45672607421875,294.1499938964844,296.2012634277344,293.9569396972656,294.5201416015625,296.2270812988281,293.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.287278890609741,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,0.0001016598107526,296.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3757629394531,0.0,0.0,0.0001070526777766,297.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758850097656,0.0,0.0,7.906874088803306e-05,297.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760681152344,0.0,0.0,0.0001070526777766,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38824462890625,0.0,0.0,0.0005078118410892,293.4552001953125,294.1499938964844,296.18280029296875,293.9394836425781,294.5521545410156,296.2088623046875,293.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.265415906906128,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,0.0001016598107526,296.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3757629394531,0.0,0.0,0.0001070526777766,297.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758850097656,0.0,0.0,7.906874088803306e-05,297.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760681152344,0.0,0.0,0.0001070526777766,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38824462890625,0.0,0.0,0.0005078118410892,293.4552001953125,294.1499938964844,296.18280029296875,293.9394836425781,294.5521545410156,296.2088623046875,293.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.265415906906128,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,0.000101503173937,296.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3757629394531,0.0,0.0,0.0001068877318175,297.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,7.894691225374117e-05,297.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760681152344,0.0,0.0,0.0001068877318175,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3881530761719,0.0,0.0,0.0005070294137112,293.4544372558594,294.1499938964844,296.173828125,293.93096923828125,294.56768798828125,296.199951171875,293.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815068380907,1.539503102776507e-08,0.0010814914712682,-0.0393622517585754,0.0,0.0,0.0,-0.012444787658751,60.0,2.254485845565796,0.0,-7.974754367978677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758239746094,0.0,0.0,0.0001013436558423,296.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.375732421875,0.0,0.0,0.0001067197445081,297.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,7.882284262450412e-05,297.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37603759765625,0.0,0.0,0.0001067197445081,297.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3880310058594,0.0,0.0,0.0005062325508333,293.4536437988281,294.1499938964844,296.1649780273437,293.922607421875,294.5829772949219,296.1911315917969,293.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626557922038e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,-0.0123462509363889,60.0,2.2435905933380127,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3757629394531,0.0,0.0,0.0001010213090921,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756408691406,0.0,0.0,0.0001063802992575,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3757629394531,0.0,0.0,7.857212767703459e-05,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3759765625,0.0,0.0,0.0001063802992575,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3878173828125,0.0,0.0,0.0005046223523095,293.4520568847656,294.1499938964844,296.1477966308594,293.9063415527344,294.61279296875,296.1738586425781,293.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794621527869369e-08,0.0010763577884063,-0.0377923510968685,0.0,0.0,0.0,-0.0121471397578716,60.0,2.222039699554444,0.0,-7.899215859197285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3757629394531,0.0,0.0,0.0001010213090921,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756408691406,0.0,0.0,0.0001063802992575,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3757629394531,0.0,0.0,7.857212767703459e-05,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3759765625,0.0,0.0,0.0001063802992575,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3878173828125,0.0,0.0,0.0005046223523095,293.4520568847656,294.1499938964844,296.1477966308594,293.9063415527344,294.61279296875,296.1738586425781,293.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794621527869369e-08,0.0010763577884063,-0.0377923510968685,0.0,0.0,0.0,-0.0121471397578716,60.0,2.222039699554444,0.0,-7.899215859197285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756408691406,0.0,0.0,0.0001007081082207,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37554931640625,0.0,0.0,0.0001060504873748,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756408691406,0.0,0.0,7.832852861611173e-05,297.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,0.0001060504873748,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3875427246094,0.0,0.0,0.0005030578467994,293.4504699707031,294.1499938964844,296.1312561035156,293.89068603515625,294.6416320800781,296.1571960449219,293.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730350622907,1.4404370141107849e-08,0.0010730207432061,-0.0367718078196048,0.0,0.0,0.0,-0.0119536751881241,60.0,2.201055765151977,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756408691406,0.0,0.0,0.0001007081082207,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37554931640625,0.0,0.0,0.0001060504873748,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756408691406,0.0,0.0,7.832852861611173e-05,297.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,0.0001060504873748,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3875427246094,0.0,0.0,0.0005030578467994,293.4504699707031,294.1499938964844,296.1312561035156,293.89068603515625,294.6416320800781,296.1571960449219,293.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730350622907,1.4404370141107849e-08,0.0010730207432061,-0.0367718078196048,0.0,0.0,0.0,-0.0119536751881241,60.0,2.201055765151977,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.37548828125,0.0,0.0,0.0001004184814519,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3753967285156,0.0,0.0,0.0001057455010595,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37548828125,0.0,0.0,7.81032649683766e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3757019042969,0.0,0.0,0.0001057455010595,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38720703125,0.0,0.0,0.0005016110953874,293.4488220214844,294.1499938964844,296.11529541015625,293.8755798339844,294.6695251464844,296.1410522460937,293.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069948892109,1.4043501472826849e-08,0.0010699348058551,-0.0358280055224895,0.0,0.0,0.0,-0.0117747765034437,60.0,2.1809422969818115,0.0,-7.805221713397259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.37548828125,0.0,0.0,0.0001004184814519,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3753967285156,0.0,0.0,0.0001057455010595,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37548828125,0.0,0.0,7.81032649683766e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3757019042969,0.0,0.0,0.0001057455010595,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38720703125,0.0,0.0,0.0005016110953874,293.4488220214844,294.1499938964844,296.11529541015625,293.8755798339844,294.6695251464844,296.1410522460937,293.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069948892109,1.4043501472826849e-08,0.0010699348058551,-0.0358280055224895,0.0,0.0,0.0,-0.0117747765034437,60.0,2.1809422969818115,0.0,-7.805221713397259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.37530517578125,0.0,0.0,0.0001001488708425,297.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,0.0001054615859175,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37530517578125,0.0,0.0,7.789357186993584e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37548828125,0.0,0.0,0.0001054615859175,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868713378906,0.0,0.0,0.0005002643447369,293.4471740722656,294.1499938964844,296.0999450683594,293.8610534667969,294.696533203125,296.12548828125,293.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707571078214189e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,-0.0116082457825541,60.0,2.161825180053711,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.37530517578125,0.0,0.0,0.0001001488708425,297.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,0.0001054615859175,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37530517578125,0.0,0.0,7.789357186993584e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37548828125,0.0,0.0,0.0001054615859175,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868713378906,0.0,0.0,0.0005002643447369,293.4471740722656,294.1499938964844,296.0999450683594,293.8610534667969,294.696533203125,296.12548828125,293.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707571078214189e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,-0.0116082457825541,60.0,2.161825180053711,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37518310546875,0.0,0.0,0.0001000144475256,297.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3750915527344,0.0,0.0,0.0001053200321621,297.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,7.778901635902002e-05,297.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3753967285156,0.0,0.0,0.0001053200321621,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866882324219,0.0,0.0,0.0004995928611606,293.44635009765625,294.1499938964844,296.0924987792969,293.8539733886719,294.7096862792969,296.1178894042969,293.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540078391827136e-08,0.0010656306985765,-0.0345112085342407,0.0,0.0,0.0,-0.0115252118557691,60.0,2.1525421142578125,0.0,-7.74253834379124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.37506103515625,0.0,0.0,9.988219244405629e-05,297.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3749694824219,0.0,0.0,0.0001051807630574,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3750915527344,0.0,0.0,7.76861488702707e-05,297.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752746582031,0.0,0.0,0.0001051807630574,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3865051269531,0.0,0.0,0.0004989322624169,293.4455261230469,294.1499938964844,296.085205078125,293.8470764160156,294.72265625,296.1104431152344,293.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642351116985,1.3375292873263334e-08,0.0010642217239364,-0.0340801440179348,0.0,0.0,0.0,-0.0114435208961367,60.0,2.143428325653076,0.0,-7.722075423544086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37481689453125,0.0,0.0,9.962448530131952e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3747253417969,0.0,0.0,0.0001049093843903,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.37481689453125,0.0,0.0,7.748571078991517e-05,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.375,0.0,0.0,0.0001049093843903,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,0.0004976449417881,293.4438171386719,294.1499938964844,296.0710144042969,293.8336486816406,294.7479248046875,296.09600830078125,293.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054191505545988e-08,0.0010614760685712,-0.0332401171326637,0.0,0.0,0.0,-0.0112843373790383,60.0,2.125748634338379,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37481689453125,0.0,0.0,9.962448530131952e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3747253417969,0.0,0.0,0.0001049093843903,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.37481689453125,0.0,0.0,7.748571078991517e-05,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.375,0.0,0.0,0.0001049093843903,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,0.0004976449417881,293.4438171386719,294.1499938964844,296.0710144042969,293.8336486816406,294.7479248046875,296.09600830078125,293.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054191505545988e-08,0.0010614760685712,-0.0332401171326637,0.0,0.0,0.0,-0.0112843373790383,60.0,2.125748634338379,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37451171875,0.0,0.0,9.937621507560834e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744201660156,0.0,0.0,0.0001046479374053,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3745422363281,0.0,0.0,7.729261415079236e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3747253417969,0.0,0.0,0.0001046479374053,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3856506347656,0.0,0.0,0.0004964047693647,293.4421081542969,294.1499938964844,296.0574035644531,293.8207702636719,294.7723999023437,296.0820617675781,293.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588307632133,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.108728170394897,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37451171875,0.0,0.0,9.937621507560834e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744201660156,0.0,0.0,0.0001046479374053,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3745422363281,0.0,0.0,7.729261415079236e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3747253417969,0.0,0.0,0.0001046479374053,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3856506347656,0.0,0.0,0.0004964047693647,293.4421081542969,294.1499938964844,296.0574035644531,293.8207702636719,294.7723999023437,296.0820617675781,293.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588307632133,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.108728170394897,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
