time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37420654296875,0.0,0.0,9.914123074850067e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3741149902344,0.0,0.0,0.0001044004966388,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37420654296875,0.0,0.0,7.710984937148169e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743896484375,0.0,0.0,0.0001044004966388,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851623535156,0.0,0.0,0.0004952310118824,293.4403991699219,294.1499938964844,296.0443420410156,293.80841064453125,294.7961120605469,296.06866455078125,293.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.245207048583552e-08,0.0010563273681327,-0.0316647328436374,0.0,0.0,0.0,-0.0109858401119709,60.0,2.0924367904663086,0.0,-7.607928864672432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37420654296875,0.0,0.0,9.914123074850067e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3741149902344,0.0,0.0,0.0001044004966388,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37420654296875,0.0,0.0,7.710984937148169e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743896484375,0.0,0.0,0.0001044004966388,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851623535156,0.0,0.0,0.0004952310118824,293.4403991699219,294.1499938964844,296.0443420410156,293.80841064453125,294.7961120605469,296.06866455078125,293.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.245207048583552e-08,0.0010563273681327,-0.0316647328436374,0.0,0.0,0.0,-0.0109858401119709,60.0,2.0924367904663086,0.0,-7.607928864672432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37384033203125,0.0,0.0,9.89212712738663e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3737487792969,0.0,0.0,0.0001041688665281,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3738708496094,0.0,0.0,7.693876978009939e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740234375,0.0,0.0,0.0001041688665281,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3846740722656,0.0,0.0,0.0004941322258673,293.4386901855469,294.1499938964844,296.0318298339844,293.7965393066406,294.819091796875,296.0557861328125,293.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178007935403912e-08,0.0010539839277043,-0.0309476014226675,0.0,0.0,0.0,-0.0108499759808182,60.0,2.0769057273864746,0.0,-7.574207216975992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37384033203125,0.0,0.0,9.89212712738663e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3737487792969,0.0,0.0,0.0001041688665281,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3738708496094,0.0,0.0,7.693876978009939e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740234375,0.0,0.0,0.0001041688665281,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3846740722656,0.0,0.0,0.0004941322258673,293.4386901855469,294.1499938964844,296.0318298339844,293.7965393066406,294.819091796875,296.0557861328125,293.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178007935403912e-08,0.0010539839277043,-0.0309476014226675,0.0,0.0,0.0,-0.0108499759808182,60.0,2.0769057273864746,0.0,-7.574207216975992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736572265625,0.0,0.0,9.881695586955176e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3735656738281,0.0,0.0,0.0001040590141201,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736877441406,0.0,0.0,7.685763557674363e-05,297.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.37384033203125,0.0,0.0,0.0001040590141201,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3844299316406,0.0,0.0,0.0004936111508868,293.43780517578125,294.1499938964844,296.0257873535156,293.7908020019531,294.8302917480469,296.0495300292969,293.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528849670663,1.2048032793643417e-08,0.0010528728598728,-0.0306074824184179,0.0,0.0,0.0,-0.010785543359816,60.0,2.0694196224212646,0.0,-7.558240611160727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3734741210937,0.0,0.0,9.871781367110088e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3733825683594,0.0,0.0,0.0001039546114043,297.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3734741210937,0.0,0.0,7.678052497794852e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736572265625,0.0,0.0,0.0001039546114043,297.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841552734375,0.0,0.0,0.0004931159201078,293.4369506835937,294.1499938964844,296.0198669433594,293.78521728515625,294.8413391113281,296.0434265136719,293.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518284980207,1.1924503162674682e-08,0.0010518165072426,-0.0302842184901237,0.0,0.0,0.0,-0.0107243042439222,60.0,2.062145233154297,0.0,-7.543081892436021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3730773925781,0.0,0.0,9.85349906841293e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729858398437,0.0,0.0,0.0001037620895658,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3730773925781,0.0,0.0,7.663832366233692e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3732604980469,0.0,0.0,0.0001037620895658,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3836364746094,0.0,0.0,0.0004922027001157,293.4352111816406,294.1499938964844,296.0083923339844,293.7743530273437,294.8629455566406,296.0315246582031,293.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498802876099,1.1696711155195771e-08,0.0010498685296624,-0.0296880900859832,0.0,0.0,0.0,-0.0106113767251372,60.0,2.0482492446899414,0.0,-7.51516751051895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3730773925781,0.0,0.0,9.85349906841293e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729858398437,0.0,0.0,0.0001037620895658,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3730773925781,0.0,0.0,7.663832366233692e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3732604980469,0.0,0.0,0.0001037620895658,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3836364746094,0.0,0.0,0.0004922027001157,293.4352111816406,294.1499938964844,296.0083923339844,293.7743530273437,294.8629455566406,296.0315246582031,293.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498802876099,1.1696711155195771e-08,0.0010498685296624,-0.0296880900859832,0.0,0.0,0.0,-0.0106113767251372,60.0,2.0482492446899414,0.0,-7.51516751051895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726501464844,0.0,0.0,9.837072138907388e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37255859375,0.0,0.0,0.0001035891036735,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726501464844,0.0,0.0,7.651055784663185e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728332519531,0.0,0.0,0.0001035891036735,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.383056640625,0.0,0.0,0.0004913821467198,293.4334411621094,294.1499938964844,295.9974670410156,293.7640075683594,294.8839111328125,296.02008056640625,293.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481297504156,1.1492034879267976e-08,0.0010481182252988,-0.0291524287313222,0.0,0.0,0.0,-0.0105099091306328,60.0,2.0351343154907227,0.0,-7.490130826681708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726501464844,0.0,0.0,9.837072138907388e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37255859375,0.0,0.0,0.0001035891036735,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726501464844,0.0,0.0,7.651055784663185e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728332519531,0.0,0.0,0.0001035891036735,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.383056640625,0.0,0.0,0.0004913821467198,293.4334411621094,294.1499938964844,295.9974670410156,293.7640075683594,294.8839111328125,296.02008056640625,293.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481297504156,1.1492034879267976e-08,0.0010481182252988,-0.0291524287313222,0.0,0.0,0.0,-0.0105099091306328,60.0,2.0351343154907227,0.0,-7.490130826681708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721923828125,0.0,0.0,9.822985157370569e-05,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721008300781,0.0,0.0,0.0001034407614497,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721923828125,0.0,0.0,7.640099647687748e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37237548828125,0.0,0.0,0.0001034407614497,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824768066406,0.0,0.0,0.000490678474307,293.43170166015625,294.1499938964844,295.98699951171875,293.7541198730469,294.9042358398437,296.0091247558594,293.1944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466288076713,1.1316517500858936e-08,0.0010466175153851,-0.0286930594593286,0.0,0.0,0.0,-0.0104228984564542,60.0,2.0229058265686035,0.0,-7.468693752343827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721923828125,0.0,0.0,9.822985157370569e-05,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721008300781,0.0,0.0,0.0001034407614497,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721923828125,0.0,0.0,7.640099647687748e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37237548828125,0.0,0.0,0.0001034407614497,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824768066406,0.0,0.0,0.000490678474307,293.43170166015625,294.1499938964844,295.98699951171875,293.7541198730469,294.9042358398437,296.0091247558594,293.1944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466288076713,1.1316517500858936e-08,0.0010466175153851,-0.0286930594593286,0.0,0.0,0.0,-0.0104228984564542,60.0,2.0229058265686035,0.0,-7.468693752343827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717041015625,0.0,0.0,9.811127529246733e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37164306640625,0.0,0.0,0.0001033158987411,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717346191406,0.0,0.0,7.630876643816009e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.37188720703125,0.0,0.0,0.0001033158987411,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3818664550781,0.0,0.0,0.0004900861531496,293.429931640625,294.1499938964844,295.97705078125,293.74468994140625,294.9239807128906,295.99859619140625,293.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168773461633918e-08,0.0010453540598973,-0.0283063668757677,0.0,0.0,0.0,-0.0103496555238962,60.0,2.011513948440552,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717041015625,0.0,0.0,9.811127529246733e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37164306640625,0.0,0.0,0.0001033158987411,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717346191406,0.0,0.0,7.630876643816009e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.37188720703125,0.0,0.0,0.0001033158987411,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3818664550781,0.0,0.0,0.0004900861531496,293.429931640625,294.1499938964844,295.97705078125,293.74468994140625,294.9239807128906,295.99859619140625,293.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168773461633918e-08,0.0010453540598973,-0.0283063668757677,0.0,0.0,0.0,-0.0103496555238962,60.0,2.011513948440552,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714599609375,0.0,0.0,9.806215530261396e-05,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37139892578125,0.0,0.0,0.0001032641739584,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714904785156,0.0,0.0,7.627056766068563e-05,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.37164306640625,0.0,0.0,0.0001032641739584,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3815612792969,0.0,0.0,0.0004898407496511,293.4290466308594,294.1499938964844,295.9722595214844,293.7401428222656,294.9336242675781,295.9934997558594,293.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448422981426,1.110757530398132e-08,0.001044831238687,-0.0281461868435144,0.0,0.0,0.0,-0.0103193186223506,60.0,2.0061843395233154,0.0,-7.443214400382203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712158203125,0.0,0.0,9.80188779067248e-05,297.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37115478515625,0.0,0.0,0.0001032185973599,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712463378906,0.0,0.0,7.62369018048048e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37139892578125,0.0,0.0,0.0001032185973599,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3812561035156,0.0,0.0,0.0004896245663985,293.4281616210937,294.1499938964844,295.9675598144531,293.7357177734375,294.943115234375,295.9884948730469,293.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443812934681,1.1053651327586069e-08,0.0010443702340126,-0.0280050449073314,0.0,0.0,0.0,-0.0102925868704915,60.0,2.001063108444214,0.0,-7.436645432790101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706970214844,0.0,0.0,9.795057121664286e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706359863281,0.0,0.0,0.0001031466672429,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707275390625,0.0,0.0,7.618378003826365e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708801269531,0.0,0.0,0.0001031466672429,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.380615234375,0.0,0.0,0.0004892834112979,293.4263916015625,294.1499938964844,295.95855712890625,293.7271728515625,294.9617614746094,295.9787902832031,293.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436527663841,1.0968543406875142e-08,0.0010436418233439,-0.027782279998064,0.0,0.0,0.0,-0.0102503914386034,60.0,1.9913958311080933,0.0,-7.426284298617247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706970214844,0.0,0.0,9.795057121664286e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706359863281,0.0,0.0,0.0001031466672429,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707275390625,0.0,0.0,7.618378003826365e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708801269531,0.0,0.0,0.0001031466672429,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.380615234375,0.0,0.0,0.0004892834112979,293.4263916015625,294.1499938964844,295.95855712890625,293.7271728515625,294.9617614746094,295.9787902832031,293.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436527663841,1.0968543406875142e-08,0.0010436418233439,-0.027782279998064,0.0,0.0,0.0,-0.0102503914386034,60.0,1.9913958311080933,0.0,-7.426284298617247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37017822265625,0.0,0.0,9.790928743313998e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700866699219,0.0,0.0,0.0001031031933962,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.37017822265625,0.0,0.0,7.615166396135464e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.370361328125,0.0,0.0,0.0001031031933962,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37994384765625,0.0,0.0,0.0004890771233476,293.4245910644531,294.1499938964844,295.95001220703125,293.71905517578125,294.9798889160156,295.9695129394531,293.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043212832883,1.0917098336449273e-08,0.0010432018898427,-0.0276476219296455,0.0,0.0,0.0,-0.0102248881012201,60.0,1.98269522190094,0.0,-7.420024417115202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37017822265625,0.0,0.0,9.790928743313998e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700866699219,0.0,0.0,0.0001031031933962,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.37017822265625,0.0,0.0,7.615166396135464e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.370361328125,0.0,0.0,0.0001031031933962,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37994384765625,0.0,0.0,0.0004890771233476,293.4245910644531,294.1499938964844,295.95001220703125,293.71905517578125,294.9798889160156,295.9695129394531,293.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043212832883,1.0917098336449273e-08,0.0010432018898427,-0.0276476219296455,0.0,0.0,0.0,-0.0102248881012201,60.0,1.98269522190094,0.0,-7.420024417115202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36962890625,0.0,0.0,9.788850002223626e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695373535156,0.0,0.0,0.0001030813000397,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36962890625,0.0,0.0,7.613549678353593e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3697814941406,0.0,0.0,0.0001030813000397,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3792724609375,0.0,0.0,0.0004889732808806,293.4228210449219,294.1499938964844,295.9424133300781,293.7118835449219,294.99755859375,295.9607238769531,293.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429914109408,1.0891194612838715e-08,0.0010429804679006,-0.0275798197835683,0.0,0.0,0.0,-0.0102120470255613,60.0,1.9749289751052856,0.0,-7.41687387062484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36962890625,0.0,0.0,9.788850002223626e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695373535156,0.0,0.0,0.0001030813000397,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36962890625,0.0,0.0,7.613549678353593e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3697814941406,0.0,0.0,0.0001030813000397,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3792724609375,0.0,0.0,0.0004889732808806,293.4228210449219,294.1499938964844,295.9424133300781,293.7118835449219,294.99755859375,295.9607238769531,293.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429914109408,1.0891194612838715e-08,0.0010429804679006,-0.0275798197835683,0.0,0.0,0.0,-0.0102120470255613,60.0,1.9749289751052856,0.0,-7.41687387062484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690490722656,0.0,0.0,9.787504677660765e-05,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3689880371094,0.0,0.0,0.0001030671337503,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690795898437,0.0,0.0,7.612503395648673e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3692321777344,0.0,0.0,0.0001030671337503,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3785705566406,0.0,0.0,0.0004889061092399,293.4210510253906,294.1499938964844,295.93621826171875,293.7060241699219,295.014892578125,295.9526062011719,293.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874432909702136e-08,0.0010428371606394,-0.0275359451770782,0.0,0.0,0.0,-0.0102037377655506,60.0,1.968203902244568,0.0,-7.414835323515946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690490722656,0.0,0.0,9.787504677660765e-05,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3689880371094,0.0,0.0,0.0001030671337503,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690795898437,0.0,0.0,7.612503395648673e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3692321777344,0.0,0.0,0.0001030671337503,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3785705566406,0.0,0.0,0.0004889061092399,293.4210510253906,294.1499938964844,295.93621826171875,293.7060241699219,295.014892578125,295.9526062011719,293.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874432909702136e-08,0.0010428371606394,-0.0275359451770782,0.0,0.0,0.0,-0.0102037377655506,60.0,1.968203902244568,0.0,-7.414835323515946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687744140625,0.0,0.0,9.787099406821652e-05,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36871337890625,0.0,0.0,0.0001030628700391,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687744140625,0.0,0.0,7.612188346683979e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3689270019531,0.0,0.0,0.0001030628700391,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37823486328125,0.0,0.0,0.0004888858529739,293.4201354980469,294.1499938964844,295.9336242675781,293.7035522460937,295.0234375,295.9488830566406,293.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,-0.01020123437047,60.0,1.9652851819992063,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.36846923828125,0.0,0.0,9.786870941752568e-05,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.368408203125,0.0,0.0,0.0001030604616971,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3684997558594,0.0,0.0,7.612010813318193e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36865234375,0.0,0.0,0.0001030604616971,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778686523437,0.0,0.0,0.0004888744442723,293.41925048828125,294.1499938964844,295.93133544921875,293.701416015625,295.0318298339844,295.9454650878906,293.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537891729422e-08,0.0010427695233374,-0.0275152791291475,0.0,0.0,0.0,-0.0101998234167695,60.0,1.9626892805099487,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678894042969,0.0,0.0,9.786874579731376e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677978515625,0.0,0.0,0.0001030605053529,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678894042969,0.0,0.0,7.612013723701239e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680419921875,0.0,0.0,0.0001030605053529,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3771667480469,0.0,0.0,0.000488874677103,293.41748046875,294.1499938964844,295.9276733398437,293.69793701171875,295.0483703613281,295.939453125,293.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866580524293568e-08,0.0010427698725834,-0.0275153908878564,0.0,0.0,0.0,-0.0101998448371887,60.0,1.958298683166504,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678894042969,0.0,0.0,9.786874579731376e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677978515625,0.0,0.0,0.0001030605053529,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678894042969,0.0,0.0,7.612013723701239e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680419921875,0.0,0.0,0.0001030605053529,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3771667480469,0.0,0.0,0.000488874677103,293.41748046875,294.1499938964844,295.9276733398437,293.69793701171875,295.0483703613281,295.939453125,293.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866580524293568e-08,0.0010427698725834,-0.0275153908878564,0.0,0.0,0.0,-0.0101998448371887,60.0,1.958298683166504,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3672790527344,0.0,0.0,9.787458111532032e-05,297.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671875,0.0,0.0,0.0001030666462611,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3672790527344,0.0,0.0,7.612467743456364e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.367431640625,0.0,0.0,0.0001030666462611,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764343261719,0.0,0.0,0.0004889037809334,293.4156799316406,294.1499938964844,295.9251403808594,293.695556640625,295.064453125,295.9347839355469,293.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428428649902,1.0873846711945134e-08,0.0010428320383653,-0.0275344103574752,0.0,0.0,0.0,-0.0102034462615847,60.0,1.9550044536590576,0.0,-7.41476426924237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3672790527344,0.0,0.0,9.787458111532032e-05,297.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671875,0.0,0.0,0.0001030666462611,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3672790527344,0.0,0.0,7.612467743456364e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.367431640625,0.0,0.0,0.0001030666462611,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764343261719,0.0,0.0,0.0004889037809334,293.4156799316406,294.1499938964844,295.9251403808594,293.695556640625,295.064453125,295.9347839355469,293.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428428649902,1.0873846711945134e-08,0.0010428320383653,-0.0275344103574752,0.0,0.0,0.0,-0.0102034462615847,60.0,1.9550044536590576,0.0,-7.41476426924237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666381835937,0.0,0.0,9.7885393188335e-05,297.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3665771484375,0.0,0.0,0.0001030780331348,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666687011719,0.0,0.0,7.613308116560802e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3667907714844,0.0,0.0,0.0001030780331348,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37567138671875,0.0,0.0,0.0004889577976427,293.4139099121094,294.1499938964844,295.92364501953125,293.6941223144531,295.0802001953125,295.9311828613281,293.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429581161588,1.0887313273144628e-08,0.0010429471731185,-0.0275696609169244,0.0,0.0,0.0,-0.0102101229131221,60.0,1.9525408744812007,0.0,-7.416402070248297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666381835937,0.0,0.0,9.7885393188335e-05,297.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3665771484375,0.0,0.0,0.0001030780331348,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666687011719,0.0,0.0,7.613308116560802e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3667907714844,0.0,0.0,0.0001030780331348,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37567138671875,0.0,0.0,0.0004889577976427,293.4139099121094,294.1499938964844,295.92364501953125,293.6941223144531,295.0802001953125,295.9311828613281,293.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429581161588,1.0887313273144628e-08,0.0010429471731185,-0.0275696609169244,0.0,0.0,0.0,-0.0102101229131221,60.0,1.9525408744812007,0.0,-7.416402070248297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659973144531,0.0,0.0,9.790061449166389e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659362792969,0.0,0.0,0.0001030940620694,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659973144531,0.0,0.0,7.61449191486463e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661499023437,0.0,0.0,0.0001030940620694,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3749084472656,0.0,0.0,0.0004890338168479,293.4121398925781,294.1499938964844,295.9230651855469,293.6935729980469,295.0956115722656,295.9285583496094,293.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431202827021,1.0906278546940484e-08,0.0010431093396618,-0.0276193022727966,0.0,0.0,0.0,-0.0102195246145129,60.0,1.95085084438324,0.0,-7.418708491968573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659973144531,0.0,0.0,9.790061449166389e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659362792969,0.0,0.0,0.0001030940620694,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659973144531,0.0,0.0,7.61449191486463e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661499023437,0.0,0.0,0.0001030940620694,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3749084472656,0.0,0.0,0.0004890338168479,293.4121398925781,294.1499938964844,295.9230651855469,293.6935729980469,295.0956115722656,295.9285583496094,293.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431202827021,1.0906278546940484e-08,0.0010431093396618,-0.0276193022727966,0.0,0.0,0.0,-0.0102195246145129,60.0,1.95085084438324,0.0,-7.418708491968573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656616210937,0.0,0.0,9.791004413273184e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656005859375,0.0,0.0,0.0001031039864756,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656921386719,0.0,0.0,7.615225331392139e-05,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658447265625,0.0,0.0,0.0001031039864756,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3745422363281,0.0,0.0,0.0004890809068456,293.4112548828125,294.1499938964844,295.9231262207031,293.693603515625,295.10321044921875,295.9277038574219,293.21368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432206327095,1.091802204200576e-08,0.0010432098060846,-0.0276500396430492,0.0,0.0,0.0,-0.0102253463119268,60.0,1.9503554105758667,0.0,-7.420137393410189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653564453125,0.0,0.0,9.79200631263666e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3652648925781,0.0,0.0,0.0001031145366141,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653564453125,0.0,0.0,7.616004586452618e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3655090332031,0.0,0.0,0.0001031145366141,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3741455078125,0.0,0.0,0.000489130965434,293.4103698730469,294.1499938964844,295.92333984375,293.69384765625,295.1107177734375,295.92706298828125,293.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433276183903,1.0930505389694645e-08,0.00104331667535,-0.0276827160269022,0.0,0.0,0.0,-0.0102315349504351,60.0,1.9500025510787964,0.0,-7.421655823236506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646850585937,0.0,0.0,9.794155630515888e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646240234375,0.0,0.0,0.0001031371793942,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646850585937,0.0,0.0,7.617676601512358e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648376464844,0.0,0.0,0.0001031371793942,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.37335205078125,0.0,0.0,0.0004892383585684,293.4085998535156,294.1499938964844,295.92437744140625,293.6947937011719,295.1256103515625,295.9261779785156,293.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435563744977,1.0957284857227025e-08,0.0010435454314574,-0.027752811089158,0.0,0.0,0.0,-0.0102448100224137,60.0,1.9495986700057983,0.0,-7.424914372222703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646850585937,0.0,0.0,9.794155630515888e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646240234375,0.0,0.0,0.0001031371793942,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646850585937,0.0,0.0,7.617676601512358e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648376464844,0.0,0.0,0.0001031371793942,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.37335205078125,0.0,0.0,0.0004892383585684,293.4085998535156,294.1499938964844,295.92437744140625,293.6947937011719,295.1256103515625,295.9261779785156,293.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435563744977,1.0957284857227025e-08,0.0010435454314574,-0.027752811089158,0.0,0.0,0.0,-0.0102448100224137,60.0,1.9495986700057983,0.0,-7.424914372222703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.364013671875,0.0,0.0,9.796594531508164e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639221191406,0.0,0.0,0.0001031628562486,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.364013671875,0.0,0.0,7.619573443662375e-05,297.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,0.0001031628562486,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725891113281,0.0,0.0,0.0004893601872026,293.4068298339844,294.1499938964844,295.926025390625,293.6963806152344,295.1402893066406,295.9261474609375,293.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043816213496,1.0987670329143384e-08,0.0010438052704557,-0.027832344174385,0.0,0.0,0.0,-0.0102598732337355,60.0,1.9498142004013064,0.0,-7.428612036619597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.364013671875,0.0,0.0,9.796594531508164e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639221191406,0.0,0.0,0.0001031628562486,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.364013671875,0.0,0.0,7.619573443662375e-05,297.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,0.0001031628562486,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725891113281,0.0,0.0,0.0004893601872026,293.4068298339844,294.1499938964844,295.926025390625,293.6963806152344,295.1402893066406,295.9261474609375,293.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043816213496,1.0987670329143384e-08,0.0010438052704557,-0.027832344174385,0.0,0.0,0.0,-0.0102598732337355,60.0,1.9498142004013064,0.0,-7.428612036619597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633117675781,0.0,0.0,9.79920441750437e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632507324219,0.0,0.0,0.0001031903448165,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633117675781,0.0,0.0,7.621603435836732e-05,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36346435546875,0.0,0.0,0.0001031903448165,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717956542969,0.0,0.0,0.0004894905723631,293.4050598144531,294.1499938964844,295.9282531738281,293.698486328125,295.1547241210937,295.92681884765625,293.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440943296998,1.1020188317445443e-08,0.0010440832702443,-0.0279174577444791,0.0,0.0,0.0,-0.0102759934961795,60.0,1.9505406618118288,0.0,-7.432571180743255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
