time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633117675781,0.0,0.0,9.79920441750437e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632507324219,0.0,0.0,0.0001031903448165,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633117675781,0.0,0.0,7.621603435836732e-05,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36346435546875,0.0,0.0,0.0001031903448165,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717956542969,0.0,0.0,0.0004894905723631,293.4050598144531,294.1499938964844,295.9282531738281,293.698486328125,295.1547241210937,295.92681884765625,293.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440943296998,1.1020188317445443e-08,0.0010440832702443,-0.0279174577444791,0.0,0.0,0.0,-0.0102759934961795,60.0,1.9505406618118288,0.0,-7.432571180743255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36260986328125,0.0,0.0,9.801916894502938e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.362548828125,0.0,0.0,0.0001032189029501,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626403808594,0.0,0.0,7.623713463544846e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627624511719,0.0,0.0,0.0001032189029501,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709716796875,0.0,0.0,0.00048962602159,293.4033203125,294.1499938964844,295.9309387207031,293.7010192871094,295.1689147949219,295.9281921386719,293.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443832725286,1.1053979065422936e-08,0.001044372213073,-0.0280059035867452,0.0,0.0,0.0,-0.0102927451953291,60.0,1.9516818523406985,0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36260986328125,0.0,0.0,9.801916894502938e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.362548828125,0.0,0.0,0.0001032189029501,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626403808594,0.0,0.0,7.623713463544846e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627624511719,0.0,0.0,0.0001032189029501,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709716796875,0.0,0.0,0.00048962602159,293.4033203125,294.1499938964844,295.9309387207031,293.7010192871094,295.1689147949219,295.9281921386719,293.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443832725286,1.1053979065422936e-08,0.001044372213073,-0.0280059035867452,0.0,0.0,0.0,-0.0102927451953291,60.0,1.9516818523406985,0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622741699219,0.0,0.0,9.803289867704734e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,0.0001032333602779,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622741699219,0.0,0.0,7.624780846526846e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3624267578125,0.0,0.0,0.0001032333602779,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3705749511719,0.0,0.0,0.0004896946484223,293.4024353027344,294.1499938964844,295.93243408203125,293.7024230957031,295.1759338378906,295.9291381835937,293.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445296065881,1.1071083605429521e-08,0.0010445185471326,-0.0280506741255521,0.0,0.0,0.0,-0.010301224887371,60.0,1.952414631843567,0.0,-7.438769245027288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619079589844,0.0,0.0,9.804658475331962e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3618469238281,0.0,0.0,0.0001032477739499,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619384765625,0.0,0.0,7.625845319125801e-05,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.362060546875,0.0,0.0,0.0001032477739499,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.37017822265625,0.0,0.0,0.0004897629842162,293.4015808105469,294.1499938964844,295.9339904785156,293.70391845703125,295.1828918457031,295.9302062988281,293.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446753585711,1.1088136631087764e-08,0.0010446642991155,-0.0280953086912632,0.0,0.0,0.0,-0.0103096785023808,60.0,1.95320212841034,0.0,-7.440846161443916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612060546875,0.0,0.0,9.807374590309335e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.36114501953125,0.0,0.0,0.0001032763830153,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612060546875,0.0,0.0,7.62795825721696e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,0.0001032763830153,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3693542480469,0.0,0.0,0.0004898986662738,293.3998413085937,294.1499938964844,295.93731689453125,293.7070617675781,295.1967163085937,295.9325561523437,293.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449647670611,1.1121978005235178e-08,0.0010449537076056,-0.0281838849186897,0.0,0.0,0.0,-0.0103264553472399,60.0,1.954876065254212,0.0,-7.44496944093953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612060546875,0.0,0.0,9.807374590309335e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.36114501953125,0.0,0.0,0.0001032763830153,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612060546875,0.0,0.0,7.62795825721696e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,0.0001032763830153,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3693542480469,0.0,0.0,0.0004898986662738,293.3998413085937,294.1499938964844,295.93731689453125,293.7070617675781,295.1967163085937,295.9325561523437,293.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449647670611,1.1121978005235178e-08,0.0010449537076056,-0.0281838849186897,0.0,0.0,0.0,-0.0103264553472399,60.0,1.954876065254212,0.0,-7.44496944093953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,9.809985203901306e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36041259765625,0.0,0.0,0.0001033038715831,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605041503906,0.0,0.0,7.629988249391317e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,0.0001033038715831,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3685302734375,0.0,0.0,0.0004900290514342,293.3981018066406,294.1499938964844,295.9407958984375,293.7103576660156,295.2103576660156,295.9352722167969,293.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045242883265,1.1154499546250918e-08,0.0010452317073941,-0.0282690059393644,0.0,0.0,0.0,-0.0103425774723291,60.0,1.956727385520935,0.0,-7.4489328483196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,9.809985203901306e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36041259765625,0.0,0.0,0.0001033038715831,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605041503906,0.0,0.0,7.629988249391317e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,0.0001033038715831,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3685302734375,0.0,0.0,0.0004900290514342,293.3981018066406,294.1499938964844,295.9407958984375,293.7103576660156,295.2103576660156,295.9352722167969,293.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045242883265,1.1154499546250918e-08,0.0010452317073941,-0.0282690059393644,0.0,0.0,0.0,-0.0103425774723291,60.0,1.956727385520935,0.0,-7.4489328483196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597717285156,0.0,0.0,9.812425560085104e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597106933594,0.0,0.0,0.0001033295702654,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597717285156,0.0,0.0,7.631886546732858e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598937988281,0.0,0.0,0.0001033295702654,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677062988281,0.0,0.0,0.0004901509964838,293.3963928222656,294.1499938964844,295.94439697265625,293.7137451171875,295.2237854003906,295.93829345703125,293.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455029550939,1.1184905446270932e-08,0.001045491779223,-0.0283485893160104,0.0,0.0,0.0,-0.0103576509281992,60.0,1.958662033081055,0.0,-7.452639039229325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597717285156,0.0,0.0,9.812425560085104e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597106933594,0.0,0.0,0.0001033295702654,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597717285156,0.0,0.0,7.631886546732858e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598937988281,0.0,0.0,0.0001033295702654,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677062988281,0.0,0.0,0.0004901509964838,293.3963928222656,294.1499938964844,295.94439697265625,293.7137451171875,295.2237854003906,295.93829345703125,293.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455029550939,1.1184905446270932e-08,0.001045491779223,-0.0283485893160104,0.0,0.0,0.0,-0.0103576509281992,60.0,1.958662033081055,0.0,-7.452639039229325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590393066406,0.0,0.0,9.814628720050678e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589782714844,0.0,0.0,0.0001033527660183,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590393066406,0.0,0.0,7.633600034750998e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3591613769531,0.0,0.0,0.0001033527660183,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3668518066406,0.0,0.0,0.0004902610671706,293.3946838378906,294.1499938964844,295.9479675292969,293.7171325683594,295.237060546875,295.94146728515625,293.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457376483827,1.1212351935796503e-08,0.0010457264725118,-0.0284204259514808,0.0,0.0,0.0,-0.0103712575510144,60.0,1.96059250831604,0.0,-7.455985695514755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590393066406,0.0,0.0,9.814628720050678e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589782714844,0.0,0.0,0.0001033527660183,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590393066406,0.0,0.0,7.633600034750998e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3591613769531,0.0,0.0,0.0001033527660183,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3668518066406,0.0,0.0,0.0004902610671706,293.3946838378906,294.1499938964844,295.9479675292969,293.7171325683594,295.237060546875,295.94146728515625,293.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457376483827,1.1212351935796503e-08,0.0010457264725118,-0.0284204259514808,0.0,0.0,0.0,-0.0103712575510144,60.0,1.96059250831604,0.0,-7.455985695514755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586730957031,0.0,0.0,9.81557896011509e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586120605469,0.0,0.0,0.00010336277046,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586730957031,0.0,0.0,7.634339272044599e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587951660156,0.0,0.0,0.00010336277046,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.366455078125,0.0,0.0,0.0004903085064142,293.3938293457031,294.1499938964844,295.94970703125,293.7187805175781,295.2436218261719,295.943115234375,293.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458388132974,1.1224186913239013e-08,0.0010458275210112,-0.0284514036029577,0.0,0.0,0.0,-0.0103771239519119,60.0,1.961513638496399,0.0,-7.45742951835382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582763671875,0.0,0.0,9.816462988965212e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35821533203125,0.0,0.0,0.0001033720836858,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583068847656,0.0,0.0,7.63502685003914e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584289550781,0.0,0.0,0.0001033720836858,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36602783203125,0.0,0.0,0.0004903526278212,293.3929748535156,294.1499938964844,295.951416015625,293.72039794921875,295.2501220703125,295.9447326660156,293.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459327604621,1.1235197661108032e-08,0.0010459214681759,-0.0284802224487066,0.0,0.0,0.0,-0.0103825815021991,60.0,1.9624028205871584,0.0,-7.458772444124406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575439453125,0.0,0.0,9.81805133051239e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35748291015625,0.0,0.0,0.0001033888111123,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575744628906,0.0,0.0,7.636262307642028e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576965332031,0.0,0.0,0.0001033888111123,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651733398437,0.0,0.0,0.0004904320230707,293.39129638671875,294.1499938964844,295.9546813964844,293.7234802246094,295.2630310058594,295.947998046875,293.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461022611707,1.1254992493547888e-08,0.0010460909688845,-0.0285320300608873,0.0,0.0,0.0,-0.0103923957794904,60.0,1.964096546173096,0.0,-7.461186868340519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575439453125,0.0,0.0,9.81805133051239e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35748291015625,0.0,0.0,0.0001033888111123,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575744628906,0.0,0.0,7.636262307642028e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576965332031,0.0,0.0,0.0001033888111123,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651733398437,0.0,0.0,0.0004904320230707,293.39129638671875,294.1499938964844,295.9546813964844,293.7234802246094,295.2630310058594,295.947998046875,293.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461022611707,1.1254992493547888e-08,0.0010460909688845,-0.0285320300608873,0.0,0.0,0.0,-0.0103923957794904,60.0,1.964096546173096,0.0,-7.461186868340519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568115234375,0.0,0.0,9.819168190006168e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,0.0001034005690598,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568115234375,0.0,0.0,7.637131056981161e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35693359375,0.0,0.0,0.0001034005690598,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643493652344,0.0,0.0,0.0004904877860099,293.3896179199219,294.1499938964844,295.9576110839844,293.7262878417969,295.2758483886719,295.9512023925781,293.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.965592622756958,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568115234375,0.0,0.0,9.819168190006168e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,0.0001034005690598,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568115234375,0.0,0.0,7.637131056981161e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35693359375,0.0,0.0,0.0001034005690598,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643493652344,0.0,0.0,0.0004904877860099,293.3896179199219,294.1499938964844,295.9576110839844,293.7262878417969,295.2758483886719,295.9512023925781,293.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.965592622756958,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560485839844,0.0,0.0,9.819750994211064e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3559875488281,0.0,0.0,0.0001034067026921,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560791015625,0.0,0.0,7.637583621544763e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.356201171875,0.0,0.0,0.0001034067026921,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634948730469,0.0,0.0,0.0004905168898403,293.387939453125,294.1499938964844,295.960205078125,293.7287292480469,295.2884826660156,295.9542541503906,293.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462834034115,1.1276157785289342e-08,0.0010462721111252,-0.0285874269902706,0.0,0.0,0.0,-0.0104028889909386,60.0,1.9667361974716189,0.0,-7.463768980642271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560485839844,0.0,0.0,9.819750994211064e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3559875488281,0.0,0.0,0.0001034067026921,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560791015625,0.0,0.0,7.637583621544763e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.356201171875,0.0,0.0,0.0001034067026921,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634948730469,0.0,0.0,0.0004905168898403,293.387939453125,294.1499938964844,295.960205078125,293.7287292480469,295.2884826660156,295.9542541503906,293.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462834034115,1.1276157785289342e-08,0.0010462721111252,-0.0285874269902706,0.0,0.0,0.0,-0.0104028889909386,60.0,1.9667361974716189,0.0,-7.463768980642271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553161621094,0.0,0.0,9.819763363339008e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3552551269531,0.0,0.0,0.0001034068336593,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553161621094,0.0,0.0,7.637593807885423e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554382324219,0.0,0.0,0.0001034068336593,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626403808594,0.0,0.0,0.0004905175301246,293.38629150390625,294.1499938964844,295.9622802734375,293.7306823730469,295.30084228515625,295.9568786621094,293.23565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104628468398,1.127631232833437e-08,0.0010462733916938,-0.0285878311842679,0.0,0.0,0.0,-0.0104029653593897,60.0,1.9673579931259155,0.0,-7.463787454753401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553161621094,0.0,0.0,9.819763363339008e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3552551269531,0.0,0.0,0.0001034068336593,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553161621094,0.0,0.0,7.637593807885423e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554382324219,0.0,0.0,0.0001034068336593,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626403808594,0.0,0.0,0.0004905175301246,293.38629150390625,294.1499938964844,295.9622802734375,293.7306823730469,295.30084228515625,295.9568786621094,293.23565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104628468398,1.127631232833437e-08,0.0010462733916938,-0.0285878311842679,0.0,0.0,0.0,-0.0104029653593897,60.0,1.9673579931259155,0.0,-7.463787454753401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549194335937,0.0,0.0,9.819419210543856e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548889160156,0.0,0.0,0.0001034032102324,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549499511719,0.0,0.0,7.637326052645221e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550720214844,0.0,0.0,0.0001034032102324,297.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,0.000490500300657,293.3854675292969,294.1499938964844,295.9631042480469,293.7314758300781,295.3069152832031,295.9580078125,293.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462480131536,1.127202242656722e-08,0.0010462367208674,-0.0285766050219535,0.0,0.0,0.0,-0.0104008391499519,60.0,1.967410564422608,0.0,-7.463264495299883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35455322265625,0.0,0.0,9.818965918384492e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544921875,0.0,0.0,0.0001033984372043,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35455322265625,0.0,0.0,7.636973168700933e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35467529296875,0.0,0.0,0.0001033984372043,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617858886719,0.0,0.0,0.0004904776578769,293.3846435546875,294.1499938964844,295.9637756347656,293.73211669921875,295.3129577636719,295.9590148925781,293.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461992351338,1.1266373611817926e-08,0.0010461879428476,-0.0285618193447589,0.0,0.0,0.0,-0.0103980358690023,60.0,1.9673606157302856,0.0,-7.462575268846194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537902832031,0.0,0.0,9.81774355750531e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.353759765625,0.0,0.0,0.0001033855660352,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35382080078125,0.0,0.0,7.636022928636521e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539428710937,0.0,0.0,0.0001033855660352,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609619140625,0.0,0.0,0.0004904165980406,293.3830261230469,294.1499938964844,295.964599609375,293.7328796386719,295.32489013671875,295.9608154296875,293.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460694320499,1.1251144016455328e-08,0.0010460581397637,-0.0285219587385654,0.0,0.0,0.0,-0.0103904884308576,60.0,1.9670156240463257,0.0,-7.460717199592183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537902832031,0.0,0.0,9.81774355750531e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.353759765625,0.0,0.0,0.0001033855660352,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35382080078125,0.0,0.0,7.636022928636521e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539428710937,0.0,0.0,0.0001033855660352,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609619140625,0.0,0.0,0.0004904165980406,293.3830261230469,294.1499938964844,295.964599609375,293.7328796386719,295.32489013671875,295.9608154296875,293.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460694320499,1.1251144016455328e-08,0.0010460581397637,-0.0285219587385654,0.0,0.0,0.0,-0.0103904884308576,60.0,1.9670156240463257,0.0,-7.460717199592183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,9.815578232519329e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529968261719,0.0,0.0,0.0001033627631841,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,7.634338544448838e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531799316406,0.0,0.0,0.0001033627631841,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.360107421875,0.0,0.0,0.0004903084482066,293.3814392089844,294.1499938964844,295.9646301269531,293.7329406738281,295.3365783691406,295.96197509765625,293.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458386968821,1.1224160267886418e-08,0.0010458275210112,-0.028451332822442,0.0,0.0,0.0,-0.0103771118447184,60.0,1.965917468070984,0.0,-7.457425965640142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,9.815578232519329e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529968261719,0.0,0.0,0.0001033627631841,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,7.634338544448838e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531799316406,0.0,0.0,0.0001033627631841,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.360107421875,0.0,0.0,0.0004903084482066,293.3814392089844,294.1499938964844,295.9646301269531,293.7329406738281,295.3365783691406,295.96197509765625,293.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458386968821,1.1224160267886418e-08,0.0010458275210112,-0.028451332822442,0.0,0.0,0.0,-0.0103771118447184,60.0,1.965917468070984,0.0,-7.457425965640142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.352294921875,0.0,0.0,9.81260382104665e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35223388671875,0.0,0.0,0.0001033314401865,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.352294921875,0.0,0.0,7.632024789927527e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524169921875,0.0,0.0,0.0001033314401865,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592529296875,0.0,0.0,0.0004901598440483,293.3798217773437,294.1499938964844,295.9638061523437,293.7321472167969,295.3480529785156,295.9624938964844,293.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455218143761,1.1187098358789171e-08,0.0010455106385052,-0.0283543281257152,0.0,0.0,0.0,-0.0103587387129664,60.0,1.9640908241271973,0.0,-7.452906913840708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.352294921875,0.0,0.0,9.81260382104665e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35223388671875,0.0,0.0,0.0001033314401865,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.352294921875,0.0,0.0,7.632024789927527e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524169921875,0.0,0.0,0.0001033314401865,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592529296875,0.0,0.0,0.0004901598440483,293.3798217773437,294.1499938964844,295.9638061523437,293.7321472167969,295.3480529785156,295.9624938964844,293.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455218143761,1.1187098358789171e-08,0.0010455106385052,-0.0283543281257152,0.0,0.0,0.0,-0.0103587387129664,60.0,1.9640908241271973,0.0,-7.452906913840708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515319824219,0.0,0.0,9.808712638914584e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514709472656,0.0,0.0,0.0001032904692692,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515319824219,0.0,0.0,7.628998719155788e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516540527344,0.0,0.0,0.0001032904692692,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583984375,0.0,0.0,0.0004899654886685,293.3782653808594,294.1499938964844,295.9620361328125,293.73046875,295.3592834472656,295.9622497558594,293.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451071429997,1.1138615363393e-08,0.0010450960835441,-0.0282274316996336,0.0,0.0,0.0,-0.0103347031399607,60.0,1.961436152458191,0.0,-7.446996619364654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515319824219,0.0,0.0,9.808712638914584e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514709472656,0.0,0.0,0.0001032904692692,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515319824219,0.0,0.0,7.628998719155788e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516540527344,0.0,0.0,0.0001032904692692,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583984375,0.0,0.0,0.0004899654886685,293.3782653808594,294.1499938964844,295.9620361328125,293.73046875,295.3592834472656,295.9622497558594,293.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451071429997,1.1138615363393e-08,0.0010450960835441,-0.0282274316996336,0.0,0.0,0.0,-0.0103347031399607,60.0,1.961436152458191,0.0,-7.446996619364654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,9.806283924262972e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511047363281,0.0,0.0,0.0001032648942782,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,7.627109880559146e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3512878417969,0.0,0.0,0.0001032648942782,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,0.0004898441839031,293.3774719238281,294.1499938964844,295.96075439453125,293.729248046875,295.36474609375,295.9617004394531,293.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448481189087,1.1108359565525916e-08,0.0010448370594531,-0.0281482394784688,0.0,0.0,0.0,-0.010319703258574,60.0,1.959658026695252,0.0,-7.443310323651532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35076904296875,0.0,0.0,9.80370386969298e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507080078125,0.0,0.0,0.0001032377258525,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507995605469,0.0,0.0,7.625103171449155e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35089111328125,0.0,0.0,0.0001032377258525,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575744628906,0.0,0.0,0.0004897153121419,293.376708984375,294.1499938964844,295.9591979980469,293.727783203125,295.37017822265625,295.96099853515625,293.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445726802572,1.1076209283089612e-08,0.0010445616208016,-0.0280640888959169,0.0,0.0,0.0,-0.0103037618100643,60.0,1.9577213525772093,0.0,-7.439393101549285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500366210937,0.0,0.0,9.798011888051406e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499755859375,0.0,0.0,0.0001031777865136,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500366210937,0.0,0.0,7.620675751240924e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3501281738281,0.0,0.0,0.0001031777865136,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3567199707031,0.0,0.0,0.0004894309677183,293.3751525878906,294.1499938964844,295.9552307128906,293.7240295410156,295.3808898925781,295.9591369628906,293.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439672041684,1.1005290900811817e-08,0.0010439561447128,-0.0278784651309251,0.0,0.0,0.0,-0.010268609970808,60.0,1.953376531600952,0.0,-7.430757165138857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500366210937,0.0,0.0,9.798011888051406e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499755859375,0.0,0.0,0.0001031777865136,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500366210937,0.0,0.0,7.620675751240924e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3501281738281,0.0,0.0,0.0001031777865136,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3567199707031,0.0,0.0,0.0004894309677183,293.3751525878906,294.1499938964844,295.9552307128906,293.7240295410156,295.3808898925781,295.9591369628906,293.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439672041684,1.1005290900811817e-08,0.0010439561447128,-0.0278784651309251,0.0,0.0,0.0,-0.010268609970808,60.0,1.953376531600952,0.0,-7.430757165138857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492736816406,0.0,0.0,9.790907643036915e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492126464844,0.0,0.0,0.0001031029751175,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492736816406,0.0,0.0,7.615150389028713e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493957519531,0.0,0.0,0.0001031029751175,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558959960937,0.0,0.0,0.0004890761338174,293.3736267089844,294.1499938964844,295.95001220703125,293.71905517578125,295.3912658691406,295.9560241699219,293.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432102717459,1.09167750395045e-08,0.0010431993287056,-0.0276467762887477,0.0,0.0,0.0,-0.0102247288450598,60.0,1.9477006196975708,0.0,-7.419985337264734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492736816406,0.0,0.0,9.790907643036915e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492126464844,0.0,0.0,0.0001031029751175,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492736816406,0.0,0.0,7.615150389028713e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493957519531,0.0,0.0,0.0001031029751175,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558959960937,0.0,0.0,0.0004890761338174,293.3736267089844,294.1499938964844,295.95001220703125,293.71905517578125,295.3912658691406,295.9560241699219,293.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432102717459,1.09167750395045e-08,0.0010431993287056,-0.0276467762887477,0.0,0.0,0.0,-0.0102247288450598,60.0,1.9477006196975708,0.0,-7.419985337264734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,9.783390851225704e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484802246094,0.0,0.0,0.0001030238126986,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,7.609304157085717e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,0.0001030238126986,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35504150390625,0.0,0.0,0.0004887006361968,293.3721008300781,294.1499938964844,295.9425354003906,293.7128601074219,295.4013061523437,295.9515380859375,293.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424092179164,1.0823114848790285e-08,0.0010423983912914,-0.0274016186594963,0.0,0.0,0.0,-0.0101782977581024,60.0,1.94058620929718,0.0,-7.408596047753235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,9.783390851225704e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484802246094,0.0,0.0,0.0001030238126986,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,7.609304157085717e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,0.0001030238126986,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35504150390625,0.0,0.0,0.0004887006361968,293.3721008300781,294.1499938964844,295.9425354003906,293.7128601074219,295.4013061523437,295.9515380859375,293.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424092179164,1.0823114848790285e-08,0.0010423983912914,-0.0274016186594963,0.0,0.0,0.0,-0.0101782977581024,60.0,1.94058620929718,0.0,-7.408596047753235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
