time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,9.775815124157816e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,0.0001029440390993,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,7.603412086609751e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,0.0001029440390993,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542175292969,0.0,0.0,0.0004883222281932,293.37060546875,294.1499938964844,295.9320983886719,293.7054138183594,295.41094970703125,295.9450988769531,293.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.072872812812875e-08,0.0010415914002805,-0.0271545518189668,0.0,0.0,0.0,-0.0101315062493085,60.0,1.9315522909164429,0.0,-7.397127177455334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,9.775815124157816e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,0.0001029440390993,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,7.603412086609751e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,0.0001029440390993,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542175292969,0.0,0.0,0.0004883222281932,293.37060546875,294.1499938964844,295.9320983886719,293.7054138183594,295.41094970703125,295.9450988769531,293.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.072872812812875e-08,0.0010415914002805,-0.0271545518189668,0.0,0.0,0.0,-0.0101315062493085,60.0,1.9315522909164429,0.0,-7.397127177455334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3473815917969,0.0,0.0,9.77203089860268e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34735107421875,0.0,0.0,0.0001029041959554,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,7.600468961754814e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475036621094,0.0,0.0,0.0001029041959554,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537902832031,0.0,0.0,0.0004881331988144,293.369873046875,294.1499938964844,295.92584228515625,293.7012634277344,295.4155578613281,295.9407958984375,293.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411989642307,1.0681580064897387e-08,0.0010411882540211,-0.0270311348140239,0.0,0.0,0.0,-0.0101081328466534,60.0,1.926079273223877,0.0,-7.391400913547842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470153808594,0.0,0.0,9.768249583430588e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34698486328125,0.0,0.0,0.0001028643746394,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470153808594,0.0,0.0,7.5975272920914e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471374511719,0.0,0.0,0.0001028643746394,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533935546875,0.0,0.0,0.0004879442858509,293.369140625,294.1499938964844,295.9189147949219,293.6968688964844,295.4200439453125,295.9360656738281,293.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407960508018,1.0634462199732296e-08,0.0010407854570075,-0.0269077979028224,0.0,0.0,0.0,-0.0100847752764821,60.0,1.920240044593811,0.0,-7.385681755067709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462829589844,0.0,0.0,9.76069350144826e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462219238281,0.0,0.0,0.0001027848047669,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462829589844,0.0,0.0,7.591650501126423e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3464050292969,0.0,0.0,0.0001027848047669,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525695800781,0.0,0.0,0.0004875668673776,293.36767578125,294.1499938964844,295.9031677246094,293.6872863769531,295.4288330078125,295.925537109375,293.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540319728136184e-08,0.0010399804450571,-0.0266613606363534,0.0,0.0,0.0,-0.0100381039083004,60.0,1.9077613353729248,0.0,-7.374259780590364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462829589844,0.0,0.0,9.76069350144826e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462219238281,0.0,0.0,0.0001027848047669,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462829589844,0.0,0.0,7.591650501126423e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3464050292969,0.0,0.0,0.0001027848047669,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525695800781,0.0,0.0,0.0004875668673776,293.36767578125,294.1499938964844,295.9031677246094,293.6872863769531,295.4288330078125,295.925537109375,293.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540319728136184e-08,0.0010399804450571,-0.0266613606363534,0.0,0.0,0.0,-0.0100381039083004,60.0,1.9077613353729248,0.0,-7.374259780590364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455505371094,0.0,0.0,9.75315851974301e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454895019531,0.0,0.0,0.0001027054604492,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455505371094,0.0,0.0,7.58579044486396e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456420898437,0.0,0.0,0.0001027054604492,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35174560546875,0.0,0.0,0.0004871904675383,293.3662414550781,294.1499938964844,295.8851318359375,293.6767578125,295.4370422363281,295.9125671386719,293.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.044643838099546e-08,0.0010391776449978,-0.0264156050980091,0.0,0.0,0.0,-0.0099915638566017,60.0,1.8933088779449463,0.0,-7.362879017591696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455505371094,0.0,0.0,9.75315851974301e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454895019531,0.0,0.0,0.0001027054604492,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455505371094,0.0,0.0,7.58579044486396e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456420898437,0.0,0.0,0.0001027054604492,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35174560546875,0.0,0.0,0.0004871904675383,293.3662414550781,294.1499938964844,295.8851318359375,293.6767578125,295.4370422363281,295.9125671386719,293.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.044643838099546e-08,0.0010391776449978,-0.0264156050980091,0.0,0.0,0.0,-0.0099915638566017,60.0,1.8933088779449463,0.0,-7.362879017591696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448181152344,0.0,0.0,9.74564318312332e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447570800781,0.0,0.0,0.0001026263125822,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448181152344,0.0,0.0,7.579944940516725e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34490966796875,0.0,0.0,0.0001026263125822,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509216308594,0.0,0.0,0.0004868150572292,293.3648376464844,294.1499938964844,295.8650207519531,293.6654357910156,295.4447326660156,295.8974609375,293.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352797730206476e-08,0.0010383769404143,-0.0261704735457897,0.0,0.0,0.0,-0.00994514208287,60.0,1.877280712127685,0.0,-7.35153591335802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448181152344,0.0,0.0,9.74564318312332e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447570800781,0.0,0.0,0.0001026263125822,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448181152344,0.0,0.0,7.579944940516725e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34490966796875,0.0,0.0,0.0001026263125822,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509216308594,0.0,0.0,0.0004868150572292,293.3648376464844,294.1499938964844,295.8650207519531,293.6654357910156,295.4447326660156,295.8974609375,293.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352797730206476e-08,0.0010383769404143,-0.0261704735457897,0.0,0.0,0.0,-0.00994514208287,60.0,1.877280712127685,0.0,-7.35153591335802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440856933594,0.0,0.0,9.738148946780711e-05,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440246582031,0.0,0.0,0.000102547397546,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440856933594,0.0,0.0,7.574115443276241e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441772460937,0.0,0.0,0.000102547397546,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3501281738281,0.0,0.0,0.000486440694658,293.3634338378906,294.1499938964844,295.8430480957031,293.6533508300781,295.45184326171875,295.8803100585937,293.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.0259420868408142e-08,0.0010375785641372,-0.0259260293096303,0.0,0.0,0.0,-0.0098988516256213,60.0,1.8598672151565552,0.0,-7.340233310060287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440856933594,0.0,0.0,9.738148946780711e-05,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440246582031,0.0,0.0,0.000102547397546,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440856933594,0.0,0.0,7.574115443276241e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441772460937,0.0,0.0,0.000102547397546,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3501281738281,0.0,0.0,0.000486440694658,293.3634338378906,294.1499938964844,295.8430480957031,293.6533508300781,295.45184326171875,295.8803100585937,293.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.0259420868408142e-08,0.0010375785641372,-0.0259260293096303,0.0,0.0,0.0,-0.0098988516256213,60.0,1.8598672151565552,0.0,-7.340233310060287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3437194824219,0.0,0.0,9.734412742545828e-05,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,0.0001025080564431,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3437194824219,0.0,0.0,7.571210153400898e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34381103515625,0.0,0.0,0.0001025080564431,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497009277344,0.0,0.0,0.0004862540808971,293.3627319335937,294.1499938964844,295.8314208984375,293.6470642089844,295.45513916015625,295.87078857421875,293.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371907847002,1.0212874101966918e-08,0.0010371805401518,-0.0258041750639677,0.0,0.0,0.0,-0.00987577624619,60.0,1.8505538702011108,0.0,-7.334602258879387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433532714844,0.0,0.0,9.730681631481276e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432922363281,0.0,0.0,0.0001024687589961,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433532714844,0.0,0.0,7.5683077739086e-05,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34344482421875,0.0,0.0,0.0001024687589961,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34930419921875,0.0,0.0,0.0004860676999669,293.362060546875,294.1499938964844,295.8194580078125,293.6406555175781,295.458251953125,295.86090087890625,293.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367931099608,1.0166383290766134e-08,0.0010367829818278,-0.0256824661046266,0.0,0.0,0.0,-0.009852728806436,60.0,1.8410190343856807,0.0,-7.328980444754053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,9.723231050884352e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34259033203125,0.0,0.0,0.0001023903023451,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,7.562512473668903e-05,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427429199219,0.0,0.0,0.0001023903023451,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,0.000485695520183,293.3606872558594,294.1499938964844,295.7944641113281,293.6273803710937,295.4642333984375,295.84039306640625,293.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073549994160658e-08,0.0010359891457483,-0.0254394337534904,0.0,0.0,0.0,-0.0098067075014114,60.0,1.821499466896057,0.0,-7.3177609749564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,9.723231050884352e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34259033203125,0.0,0.0,0.0001023903023451,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,7.562512473668903e-05,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427429199219,0.0,0.0,0.0001023903023451,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,0.000485695520183,293.3606872558594,294.1499938964844,295.7944641113281,293.6273803710937,295.4642333984375,295.84039306640625,293.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073549994160658e-08,0.0010359891457483,-0.0254394337534904,0.0,0.0,0.0,-0.0098067075014114,60.0,1.821499466896057,0.0,-7.3177609749564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,9.715810301713644e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34185791015625,0.0,0.0,0.0001023121658363,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,7.556741184089333e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420104980469,0.0,0.0,0.0001023121658363,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,0.0004853248537983,293.3593444824219,294.1499938964844,295.768310546875,293.6137084960937,295.4695739746094,295.8182678222656,293.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352085810154,9.981097726097232e-09,0.0010351986857131,-0.0251973960548639,0.0,0.0,0.0,-0.0097608743235468,60.0,1.800981879234314,0.0,-7.306595506406667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,9.715810301713644e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34185791015625,0.0,0.0,0.0001023121658363,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,7.556741184089333e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420104980469,0.0,0.0,0.0001023121658363,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,0.0004853248537983,293.3593444824219,294.1499938964844,295.768310546875,293.6137084960937,295.4695739746094,295.8182678222656,293.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352085810154,9.981097726097232e-09,0.0010351986857131,-0.0251973960548639,0.0,0.0,0.0,-0.0097608743235468,60.0,1.800981879234314,0.0,-7.306595506406667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415222167969,0.0,0.0,9.711671009426937e-05,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414611816406,0.0,0.0,0.0001022685682983,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415222167969,0.0,0.0,7.553521572845057e-05,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34161376953125,0.0,0.0,0.0001022685682983,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3472900390625,0.0,0.0,0.0004851180710829,293.3586120605469,294.1499938964844,295.75323486328125,293.6058654785156,295.47222900390625,295.8051147460937,293.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347675997763,9.929519428908408e-09,0.0010347575880587,-0.0250623617321252,0.0,0.0,0.0,-0.0097353048622608,60.0,1.7890764474868774,0.0,-7.300370441498671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411865234375,0.0,0.0,9.708418656373397e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411560058594,0.0,0.0,0.0001022343203658,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412170410156,0.0,0.0,7.550992449978366e-05,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34130859375,0.0,0.0,0.0001022343203658,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3469543457031,0.0,0.0,0.0004849556135013,293.3580322265625,294.1499938964844,295.7412109375,293.59967041015625,295.47430419921875,295.7947998046875,293.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344210313633,9.888999841223269e-09,0.0010344111360609,-0.0249562803655862,0.0,0.0,0.0,-0.0097152180969715,60.0,1.7797218561172483,0.0,-7.295481907476643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404846191406,0.0,0.0,9.701056842459366e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404541015625,0.0,0.0,0.0001021567950374,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404846191406,0.0,0.0,7.545266271336004e-05,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.340576171875,0.0,0.0,0.0001021567950374,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3461608886719,0.0,0.0,0.0004845878574997,293.3567199707031,294.1499938964844,295.71337890625,293.5853881835937,295.4784240722656,295.7702331542969,293.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336366249248,9.797272326750315e-09,0.0010336268460378,-0.0247161295264959,0.0,0.0,0.0,-0.0096697444096207,60.0,1.7579030990600586,0.0,-7.2844215992518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404846191406,0.0,0.0,9.701056842459366e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404541015625,0.0,0.0,0.0001021567950374,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404846191406,0.0,0.0,7.545266271336004e-05,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.340576171875,0.0,0.0,0.0001021567950374,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3461608886719,0.0,0.0,0.0004845878574997,293.3567199707031,294.1499938964844,295.71337890625,293.5853881835937,295.4784240722656,295.7702331542969,293.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336366249248,9.797272326750315e-09,0.0010336268460378,-0.0247161295264959,0.0,0.0,0.0,-0.0096697444096207,60.0,1.7579030990600586,0.0,-7.2844215992518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34014892578125,0.0,0.0,9.69739048741758e-05,297.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.340087890625,0.0,0.0,0.0001021181960823,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34014892578125,0.0,0.0,7.542414823547006e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402404785156,0.0,0.0,0.0001021181960823,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34576416015625,0.0,0.0,0.0004844047361984,293.3560791015625,294.1499938964844,295.69927978515625,293.57818603515625,295.48016357421875,295.7575378417969,293.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332460515201,9.751598639695658e-09,0.001033236272633,-0.0245965514332056,0.0,0.0,0.0,-0.0096471030265092,60.0,1.746801257133484,0.0,-7.278917024677868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397827148437,0.0,0.0,9.693731408333406e-05,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397521972656,0.0,0.0,0.0001020796626107,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398132324219,0.0,0.0,7.539569196524099e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.33990478515625,0.0,0.0,0.0001020796626107,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34539794921875,0.0,0.0,0.0004842219641432,293.3554382324219,294.1499938964844,295.6850891113281,293.57098388671875,295.48175048828125,295.74462890625,293.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328561766073,9.706006665055613e-09,0.0010328463977202,-0.0244771838188171,0.0,0.0,0.0,-0.0096245007589459,60.0,1.7356445789337158,0.0,-7.273424529330441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.339111328125,0.0,0.0,9.686429257271811e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33905029296875,0.0,0.0,0.0001020027630147,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.339111328125,0.0,0.0,7.533889584010467e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392028808594,0.0,0.0,0.0001020027630147,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446350097656,0.0,0.0,0.0004838572058361,293.35418701171875,294.1499938964844,295.6565246582031,293.5565185546875,295.48468017578125,295.71856689453125,293.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320780565962,9.615025220455209e-09,0.0010320685105398,-0.0242389813065528,0.0,0.0,0.0,-0.0095793977379798,60.0,1.7132505178451538,0.0,-7.262470802515963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.339111328125,0.0,0.0,9.686429257271811e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33905029296875,0.0,0.0,0.0001020027630147,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.339111328125,0.0,0.0,7.533889584010467e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392028808594,0.0,0.0,0.0001020027630147,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446350097656,0.0,0.0,0.0004838572058361,293.35418701171875,294.1499938964844,295.6565246582031,293.5565185546875,295.48468017578125,295.71856689453125,293.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320780565962,9.615025220455209e-09,0.0010320685105398,-0.0242389813065528,0.0,0.0,0.0,-0.0095793977379798,60.0,1.7132505178451538,0.0,-7.262470802515963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3384094238281,0.0,0.0,9.67916494118981e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33837890625,0.0,0.0,0.0001019262708723,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3384094238281,0.0,0.0,7.528239802923054e-05,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385009765625,0.0,0.0,0.0001019262708723,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,0.0004834943392779,293.3529357910156,294.1499938964844,295.6279296875,293.5421142578125,295.48699951171875,295.6920166015625,293.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313041275367,9.524518063130928e-09,0.0010312945814803,-0.0240020137280225,0.0,0.0,0.0,-0.0095345294103026,60.0,1.690786838531494,0.0,-7.25158173509044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3384094238281,0.0,0.0,9.67916494118981e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33837890625,0.0,0.0,0.0001019262708723,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3384094238281,0.0,0.0,7.528239802923054e-05,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385009765625,0.0,0.0,0.0001019262708723,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,0.0004834943392779,293.3529357910156,294.1499938964844,295.6279296875,293.5421142578125,295.48699951171875,295.6920166015625,293.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313041275367,9.524518063130928e-09,0.0010312945814803,-0.0240020137280225,0.0,0.0,0.0,-0.0095345294103026,60.0,1.690786838531494,0.0,-7.25158173509044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377380371094,0.0,0.0,9.671937732491642e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,0.0001018501570797,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377380371094,0.0,0.0,7.522617670474574e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3378295898437,0.0,0.0,0.0001018501570797,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,0.0004831333062611,293.3517150878906,294.1499938964844,295.5995483398437,293.5278625488281,295.4887390136719,295.6651916503906,293.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305339237675,9.43446654133595e-09,0.0010305244941264,-0.0237662363797426,0.0,0.0,0.0,-0.0094898864626884,60.0,1.6684235334396362,0.0,-7.240755905968399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377380371094,0.0,0.0,9.671937732491642e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,0.0001018501570797,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377380371094,0.0,0.0,7.522617670474574e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3378295898437,0.0,0.0,0.0001018501570797,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,0.0004831333062611,293.3517150878906,294.1499938964844,295.5995483398437,293.5278625488281,295.4887390136719,295.6651916503906,293.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305339237675,9.43446654133595e-09,0.0010305244941264,-0.0237662363797426,0.0,0.0,0.0,-0.0094898864626884,60.0,1.6684235334396362,0.0,-7.240755905968399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,9.664746903581543e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370056152344,0.0,0.0,0.0001017744434648,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,7.517025369452313e-05,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,0.0001017744434648,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,0.0004827741358894,293.3504943847656,294.1499938964844,295.5715637207031,293.5138854980469,295.489990234375,295.6383361816406,293.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297677945345,9.344879536854478e-09,0.0010297584813088,-0.0235316697508096,0.0,0.0,0.0,-0.0094454744830727,60.0,1.646319031715393,0.0,-7.229994025692579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,9.664746903581543e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370056152344,0.0,0.0,0.0001017744434648,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,7.517025369452313e-05,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,0.0001017744434648,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,0.0004827741358894,293.3504943847656,294.1499938964844,295.5715637207031,293.5138854980469,295.489990234375,295.6383361816406,293.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297677945345,9.344879536854478e-09,0.0010297584813088,-0.0235316697508096,0.0,0.0,0.0,-0.0094454744830727,60.0,1.646319031715393,0.0,-7.229994025692579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33673095703125,0.0,0.0,9.661170042818412e-05,297.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,0.0001017367758322,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33673095703125,0.0,0.0,7.51424377085641e-05,297.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368225097656,0.0,0.0,0.0001017367758322,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420104980469,0.0,0.0,0.0004825954674743,293.34991455078125,294.1499938964844,295.5578308105469,293.5070495605469,295.4903564453125,295.625,293.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293867671862,9.300316072824444e-09,0.0010293774539604,-0.0234149880707263,0.0,0.0,0.0,-0.0094233825802803,60.0,1.6354707479476929,0.0,-7.224643638892303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,9.657601185608657e-05,297.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363647460937,0.0,0.0,0.0001016991955111,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,7.511467993026599e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33648681640625,0.0,0.0,0.0001016991955111,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416442871094,0.0,0.0,0.0004824171774089,293.3493347167969,294.1499938964844,295.54425048828125,293.50030517578125,295.4906005859375,295.6117248535156,293.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290065547451,9.255849420242155e-09,0.0010289972415193,-0.0232985578477382,0.0,0.0,0.0,-0.0094013391062617,60.0,1.6247317790985107,0.0,-7.21930675240401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.15625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357238769531,0.0,0.0,9.6504831162747e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.335693359375,0.0,0.0,0.0001016242385958,297.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33575439453125,0.0,0.0,7.505931716877967e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358154296875,0.0,0.0,0.0001016242385958,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409118652344,0.0,0.0,0.0004820616159122,293.34814453125,294.1499938964844,295.517822265625,293.4871520996094,295.49090576171875,295.5853576660156,293.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282481089234,9.16716302867826e-09,0.001028238912113,-0.0230663437396287,0.0,0.0,0.0,-0.0093573732301592,60.0,1.6035157442092896,0.0,-7.20866850656421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.15625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357238769531,0.0,0.0,9.6504831162747e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.335693359375,0.0,0.0,0.0001016242385958,297.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33575439453125,0.0,0.0,7.505931716877967e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358154296875,0.0,0.0,0.0001016242385958,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409118652344,0.0,0.0,0.0004820616159122,293.34814453125,294.1499938964844,295.517822265625,293.4871520996094,295.49090576171875,295.5853576660156,293.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282481089234,9.16716302867826e-09,0.001028238912113,-0.0230663437396287,0.0,0.0,0.0,-0.0093573732301592,60.0,1.6035157442092896,0.0,-7.20866850656421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350830078125,0.0,0.0,9.643413068260998e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350524902344,0.0,0.0,0.0001015497837215,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350830078125,0.0,0.0,7.500432548113167e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351745605469,0.0,0.0,0.0001015497837215,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402099609375,0.0,0.0,0.0004817084409296,293.3470153808594,294.1499938964844,295.49249267578125,293.474609375,295.4907531738281,295.5595397949219,293.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274946689605,9.079071716655562e-09,0.0010274855885654,-0.0228356830775737,0.0,0.0,0.0,-0.0093137025833129,60.0,1.5830752849578855,0.0,-7.198109841510816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350830078125,0.0,0.0,9.643413068260998e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350524902344,0.0,0.0,0.0001015497837215,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350830078125,0.0,0.0,7.500432548113167e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351745605469,0.0,0.0,0.0001015497837215,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402099609375,0.0,0.0,0.0004817084409296,293.3470153808594,294.1499938964844,295.49249267578125,293.474609375,295.4907531738281,295.5595397949219,293.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274946689605,9.079071716655562e-09,0.0010274855885654,-0.0228356830775737,0.0,0.0,0.0,-0.0093137025833129,60.0,1.5830752849578855,0.0,-7.198109841510816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346862792969,0.0,0.0,9.638915798859672e-05,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346252441406,0.0,0.0,0.0001015024245134,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346862792969,0.0,0.0,7.496934267692268e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3347473144531,0.0,0.0,0.0001015024245134,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397521972656,0.0,0.0,0.0004814837884623,293.3462829589844,294.1499938964844,295.4769592285156,293.4669189453125,295.49041748046875,295.54351806640625,293.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270155034959,9.02303920469194e-09,0.0010270065395161,-0.022688964381814,0.0,0.0,0.0,-0.0092859249562025,60.0,1.570565104484558,0.0,-7.191397344286089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344421386719,0.0,0.0,9.636387403588742e-05,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344116210937,0.0,0.0,0.0001014757945085,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344421386719,0.0,0.0,7.494967576349154e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33453369140625,0.0,0.0,0.0001014757945085,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395080566406,0.0,0.0,0.0004813574778381,293.34588623046875,294.1499938964844,295.4684753417969,293.4627380371094,295.4902038574219,295.53448486328125,293.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267461184412,8.991533739788338e-09,0.0010267370380461,-0.0226064659655094,0.0,0.0,0.0,-0.0092703057453036,60.0,1.5635284185409546,0.0,-7.18762507290194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,9.629406122257932e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337707519531,0.0,0.0,0.0001014022855088,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,7.48953825677745e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338928222656,0.0,0.0,0.0001014022855088,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388061523437,0.0,0.0,0.0004810087848454,293.34478759765625,294.1499938964844,295.446044921875,293.45166015625,295.4892883300781,295.5103759765625,293.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260022245347,8.904557979860783e-09,0.0010259933769702,-0.0223787203431129,0.0,0.0,0.0,-0.0092271883040666,60.0,1.5450290441513062,0.0,-7.177214911280316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
