time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,9.629406122257932e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337707519531,0.0,0.0,0.0001014022855088,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,7.48953825677745e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338928222656,0.0,0.0,0.0001014022855088,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388061523437,0.0,0.0,0.0004810087848454,293.34478759765625,294.1499938964844,295.446044921875,293.45166015625,295.4892883300781,295.5103759765625,293.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260022245347,8.904557979860783e-09,0.0010259933769702,-0.0223787203431129,0.0,0.0,0.0,-0.0092271883040666,60.0,1.5450290441513062,0.0,-7.177214911280316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33349609375,0.0,0.0,9.625938400859012e-05,297.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334350585937,0.0,0.0,0.0001013657674775,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33349609375,0.0,0.0,7.486841059289873e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335876464844,0.0,0.0,0.0001013657674775,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33843994140625,0.0,0.0,0.0004808355588465,293.34423828125,294.1499938964844,295.4354858398437,293.44647216796875,295.4886474609375,295.4989013671875,293.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256328387185,8.861356093348151e-09,0.0010256239911541,-0.0222655925899744,0.0,0.0,0.0,-0.0092057716101408,60.0,1.5363796949386597,0.0,-7.172046423420397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331604003906,0.0,0.0,9.622480865800752e-05,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331298828125,0.0,0.0,0.0001013293585856,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33319091796875,0.0,0.0,7.48415186535567e-05,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.333251953125,0.0,0.0,0.0001013293585856,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381042480469,0.0,0.0,0.0004806628567166,293.3436889648437,294.1499938964844,295.4253845214844,293.4414978027344,295.48797607421875,295.4877014160156,293.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025264384225,8.818273222743755e-09,0.0010252555366605,-0.022152779623866,0.0,0.0,0.0,-0.0091844135895371,60.0,1.527983784675598,0.0,-7.166894988586139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3325500488281,0.0,0.0,9.615587623557076e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,0.0001012567663565,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3325500488281,0.0,0.0,7.478790212189779e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326416015625,0.0,0.0,0.0001012567663565,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374328613281,0.0,0.0,0.0004803185001946,293.3426208496094,294.1499938964844,295.40673828125,293.4323425292969,295.4864501953125,295.4659118652344,293.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245298035442,8.732389034094012e-09,0.0010245210723951,-0.0219278838485479,0.0,0.0,0.0,-0.0091418363153934,60.0,1.511804223060608,0.0,-7.156630488225346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3325500488281,0.0,0.0,9.615587623557076e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,0.0001012567663565,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3325500488281,0.0,0.0,7.478790212189779e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326416015625,0.0,0.0,0.0001012567663565,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374328613281,0.0,0.0,0.0004803185001946,293.3426208496094,294.1499938964844,295.40673828125,293.4323425292969,295.4864501953125,295.4659118652344,293.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245298035442,8.732389034094012e-09,0.0010245210723951,-0.0219278838485479,0.0,0.0,0.0,-0.0091418363153934,60.0,1.511804223060608,0.0,-7.156630488225346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319396972656,0.0,0.0,9.608754044165836e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,0.0001011848071357,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319396972656,0.0,0.0,7.473475125152618e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33203125,0.0,0.0,0.0001011848071357,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33673095703125,0.0,0.0,0.0004799771413672,293.341552734375,294.1499938964844,295.3903503417969,293.4242858886719,295.48468017578125,295.4458923339844,293.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238017421215,8.64724380988946e-09,0.0010237930109724,-0.0217049214988946,0.0,0.0,0.0,-0.0090996269136667,60.0,1.49740469455719,0.0,-7.146461200591149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319396972656,0.0,0.0,9.608754044165836e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,0.0001011848071357,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319396972656,0.0,0.0,7.473475125152618e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33203125,0.0,0.0,0.0001011848071357,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33673095703125,0.0,0.0,0.0004799771413672,293.341552734375,294.1499938964844,295.3903503417969,293.4242858886719,295.48468017578125,295.4458923339844,293.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238017421215,8.64724380988946e-09,0.0010237930109724,-0.0217049214988946,0.0,0.0,0.0,-0.0090996269136667,60.0,1.49740469455719,0.0,-7.146461200591149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,9.601970668882132e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,0.0001011133717838,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,7.468199328286573e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,0.0001011133717838,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360900878906,0.0,0.0,0.000479638314573,293.34051513671875,294.1499938964844,295.3764343261719,293.4174499511719,295.4826965332031,295.4276733398437,293.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230789193883,8.562729192362895e-09,0.0010230704210698,-0.0214836057275533,0.0,0.0,0.0,-0.0090577295050024,60.0,1.4846774339675903,0.0,-7.136374335914297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,9.601970668882132e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,0.0001011133717838,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,7.468199328286573e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,0.0001011133717838,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360900878906,0.0,0.0,0.000479638314573,293.34051513671875,294.1499938964844,295.3764343261719,293.4174499511719,295.4826965332031,295.4276733398437,293.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230789193883,8.562729192362895e-09,0.0010230704210698,-0.0214836057275533,0.0,0.0,0.0,-0.0090577295050024,60.0,1.4846774339675903,0.0,-7.136374335914297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307189941406,0.0,0.0,9.595240408089012e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306884765625,0.0,0.0,0.0001010425039567,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33074951171875,0.0,0.0,7.46296500437893e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.330810546875,0.0,0.0,0.0001010425039567,297.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354187011719,0.0,0.0,0.0004793021362274,293.3395080566406,294.1499938964844,295.3652038574219,293.4119567871094,295.4805603027344,295.41143798828125,293.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478878932294265e-09,0.0010223534191027,-0.0212640278041362,0.0,0.0,0.0,-0.0090161608532071,60.0,1.4737941026687622,0.0,-7.12637415745121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307189941406,0.0,0.0,9.595240408089012e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306884765625,0.0,0.0,0.0001010425039567,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33074951171875,0.0,0.0,7.46296500437893e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.330810546875,0.0,0.0,0.0001010425039567,297.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354187011719,0.0,0.0,0.0004793021362274,293.3395080566406,294.1499938964844,295.3652038574219,293.4119567871094,295.4805603027344,295.41143798828125,293.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478878932294265e-09,0.0010223534191027,-0.0212640278041362,0.0,0.0,0.0,-0.0090161608532071,60.0,1.4737941026687622,0.0,-7.12637415745121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304443359375,0.0,0.0,9.591902198735625e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33038330078125,0.0,0.0,0.0001010073538054,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304443359375,0.0,0.0,7.460368942702189e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305053710937,0.0,0.0,0.0001010073538054,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350830078125,0.0,0.0,0.0004791354003828,293.3390197753906,294.1499938964844,295.3606872558594,293.4097595214844,295.4794311523437,295.4044494628906,293.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022006268613,8.437290865970226e-09,0.0010219977702945,-0.0211551208049058,0.0,0.0,0.0,-0.0089955441653728,60.0,1.469349980354309,0.0,-7.121416700783811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33013916015625,0.0,0.0,9.588574175722896e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301086425781,0.0,0.0,0.0001009723055176,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33013916015625,0.0,0.0,7.457780156983063e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3302307128906,0.0,0.0,0.0001009723055176,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33477783203125,0.0,0.0,0.0004789691301994,293.3385314941406,294.1499938964844,295.3569030761719,293.40789794921875,295.4783020019531,295.3978881835937,293.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395821815554427e-09,0.0010216432856395,-0.0210465230047702,0.0,0.0,0.0,-0.0089749861508607,60.0,1.4652882814407349,0.0,-7.116475586599337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295593261719,0.0,0.0,9.581944323144852e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295288085937,0.0,0.0,0.0001009024854283,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295593261719,0.0,0.0,7.452623685821891e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32965087890625,0.0,0.0,0.0001009024854283,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,0.0004786379577126,293.3375549316406,294.1499938964844,295.3517761230469,293.4053955078125,295.4760437011719,295.38592529296875,293.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313221222522316e-09,0.0010209368774667,-0.0208302121609449,0.0,0.0,0.0,-0.0089340368285775,60.0,1.4581295251846311,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295593261719,0.0,0.0,9.581944323144852e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295288085937,0.0,0.0,0.0001009024854283,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295593261719,0.0,0.0,7.452623685821891e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32965087890625,0.0,0.0,0.0001009024854283,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,0.0004786379577126,293.3375549316406,294.1499938964844,295.3517761230469,293.4053955078125,295.4760437011719,295.38592529296875,293.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313221222522316e-09,0.0010209368774667,-0.0208302121609449,0.0,0.0,0.0,-0.0089340368285775,60.0,1.4581295251846311,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289794921875,0.0,0.0,9.575414878781884e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289489746094,0.0,0.0,0.0001008337276289,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289794921875,0.0,0.0,7.44754433981143e-05,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290710449219,0.0,0.0,0.0001008337276289,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33349609375,0.0,0.0,0.0004783117910847,293.3365783691406,294.1499938964844,295.3500061035156,293.404541015625,295.4737854003906,295.37701416015625,293.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202494449913,8.231864967456204e-09,0.0010202411795035,-0.0206171553581953,0.0,0.0,0.0,-0.0088937059044837,60.0,1.453786015510559,0.0,-7.096954846019798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289794921875,0.0,0.0,9.575414878781884e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289489746094,0.0,0.0,0.0001008337276289,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289794921875,0.0,0.0,7.44754433981143e-05,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290710449219,0.0,0.0,0.0001008337276289,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33349609375,0.0,0.0,0.0004783117910847,293.3365783691406,294.1499938964844,295.3500061035156,293.404541015625,295.4737854003906,295.37701416015625,293.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202494449913,8.231864967456204e-09,0.0010202411795035,-0.0206171553581953,0.0,0.0,0.0,-0.0088937059044837,60.0,1.453786015510559,0.0,-7.096954846019798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285827636719,0.0,0.0,9.571484406478704e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285522460937,0.0,0.0,0.000100792334706,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285827636719,0.0,0.0,7.444487710017711e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3286437988281,0.0,0.0,0.000100792334706,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330383300781,0.0,0.0,0.0004781154566444,293.3359069824219,294.1499938964844,295.3509216308594,293.4050598144531,295.47222900390625,295.3725280761719,293.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198306990787,8.182896138464457e-09,0.0010198224335908,-0.0204889141023159,0.0,0.0,0.0,-0.0088694300502538,60.0,1.452403545379639,0.0,-7.091130527214774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32843017578125,0.0,0.0,9.569957910571247e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.328369140625,0.0,0.0,0.0001007762693916,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.32843017578125,0.0,0.0,7.443301001330838e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284912109375,0.0,0.0,0.0001007762693916,297.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328857421875,0.0,0.0,0.0004780392046086,293.3356628417969,294.1499938964844,295.3517761230469,293.405517578125,295.4716186523437,295.3707580566406,293.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196679504588,8.163881126677097e-09,0.0010196598013862,-0.0204391162842512,0.0,0.0,0.0,-0.008860002271831,60.0,1.451866626739502,0.0,-7.088868869686848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3278503417969,0.0,0.0,9.566163498675452e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32781982421875,0.0,0.0,0.0001007363025564,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.327880859375,0.0,0.0,7.440349145326763e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32794189453125,0.0,0.0,0.0001007363025564,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,0.0004778496513608,293.334716796875,294.1499938964844,295.3569030761719,293.4083557128906,295.4695739746094,295.3671875,293.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192634072154,8.11659983668278e-09,0.0010192552581429,-0.0203152950853109,0.0,0.0,0.0,-0.0088365627452731,60.0,1.4524699449539185,0.0,-7.08324776610425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3278503417969,0.0,0.0,9.566163498675452e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32781982421875,0.0,0.0,0.0001007363025564,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.327880859375,0.0,0.0,7.440349145326763e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32794189453125,0.0,0.0,0.0001007363025564,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,0.0004778496513608,293.334716796875,294.1499938964844,295.3569030761719,293.4083557128906,295.4695739746094,295.3671875,293.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192634072154,8.11659983668278e-09,0.0010192552581429,-0.0203152950853109,0.0,0.0,0.0,-0.0088365627452731,60.0,1.4524699449539185,0.0,-7.08324776610425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275756835937,0.0,0.0,9.565143409417942e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275451660156,0.0,0.0,0.000100725563243,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276062011719,0.0,0.0,7.439556065946817e-05,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276672363281,0.0,0.0,0.000100725563243,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319702148437,0.0,0.0,0.0004777986905537,293.33428955078125,294.1499938964844,295.3606872558594,293.4104309082031,295.4686584472656,295.3670654296875,293.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191551409661,8.103890891675292e-09,0.0010191469918936,-0.0202820114791393,0.0,0.0,0.0,-0.0088302642107009,60.0,1.4541428089141846,0.0,-7.08173786279076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3273010253906,0.0,0.0,9.564257925376296e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272705078125,0.0,0.0,0.0001007162427413,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32733154296875,0.0,0.0,7.438867032760754e-05,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.327392578125,0.0,0.0,0.0001007162427413,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,0.0004777544818352,293.3338317871094,294.1499938964844,295.3652038574219,293.4129333496094,295.4677734375,295.3671875,293.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190614266321,8.092862380237875e-09,0.0010190532775595,-0.0202531293034553,0.0,0.0,0.0,-0.0088248001411557,60.0,1.4560954570770264,0.0,-7.080426911443284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267822265625,0.0,0.0,9.5633979071863e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267517089844,0.0,0.0,0.00010070719145,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267822265625,0.0,0.0,7.438198372256011e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32684326171875,0.0,0.0,0.00010070719145,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310546875,0.0,0.0,0.0004777115536853,293.3329467773437,294.1499938964844,295.3764343261719,293.41912841796875,295.4661560058594,295.3692932128906,293.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189685272052,8.082150948496292e-09,0.0010189603781327,-0.0202250760048627,0.0,0.0,0.0,-0.0088194832205772,60.0,1.461351752281189,0.0,-7.079154329403536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267822265625,0.0,0.0,9.5633979071863e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267517089844,0.0,0.0,0.00010070719145,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267822265625,0.0,0.0,7.438198372256011e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32684326171875,0.0,0.0,0.00010070719145,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310546875,0.0,0.0,0.0004777115536853,293.3329467773437,294.1499938964844,295.3764343261719,293.41912841796875,295.4661560058594,295.3692932128906,293.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189685272052,8.082150948496292e-09,0.0010189603781327,-0.0202250760048627,0.0,0.0,0.0,-0.0088194832205772,60.0,1.461351752281189,0.0,-7.079154329403536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.32623291015625,0.0,0.0,9.564308129483834e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3262023925781,0.0,0.0,0.0001007167666102,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32623291015625,0.0,0.0,7.438906322931871e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3263244628906,0.0,0.0,0.0001007167666102,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304748535156,0.0,0.0,0.0004777569847647,293.33209228515625,294.1499938964844,295.3903503417969,293.4267883300781,295.46484375,295.375244140625,293.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190658504143,8.093483216953246e-09,0.0010190577013418,-0.0202547535300254,0.0,0.0,0.0,-0.0088251028209924,60.0,1.4693535566329956,0.0,-7.080500807887803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.32623291015625,0.0,0.0,9.564308129483834e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3262023925781,0.0,0.0,0.0001007167666102,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32623291015625,0.0,0.0,7.438906322931871e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3263244628906,0.0,0.0,0.0001007167666102,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304748535156,0.0,0.0,0.0004777569847647,293.33209228515625,294.1499938964844,295.3903503417969,293.4267883300781,295.46484375,295.375244140625,293.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190658504143,8.093483216953246e-09,0.0010190577013418,-0.0202547535300254,0.0,0.0,0.0,-0.0088251028209924,60.0,1.4693535566329956,0.0,-7.080500807887803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.0,0.0,9.566162043483928e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32568359375,0.0,0.0,0.0001007362880045,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.0,0.0,7.440348417731002e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258056640625,0.0,0.0,0.0001007362880045,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32989501953125,0.0,0.0,0.0004778495931532,293.33123779296875,294.1499938964844,295.40673828125,293.435791015625,295.4638671875,295.3833923339844,293.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192630579695,8.116582961292806e-09,0.0010192550253123,-0.0203152503818273,0.0,0.0,0.0,-0.0088365534320473,60.0,1.479142427444458,0.0,-7.08324634501878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.0,0.0,9.566162043483928e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32568359375,0.0,0.0,0.0001007362880045,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.0,0.0,7.440348417731002e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258056640625,0.0,0.0,0.0001007362880045,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32989501953125,0.0,0.0,0.0004778495931532,293.33123779296875,294.1499938964844,295.40673828125,293.435791015625,295.4638671875,295.3833923339844,293.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192630579695,8.116582961292806e-09,0.0010192550253123,-0.0203152503818273,0.0,0.0,0.0,-0.0088365534320473,60.0,1.479142427444458,0.0,-7.08324634501878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251953125,0.0,0.0,9.569354733685032e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251647949219,0.0,0.0,0.0001007699174806,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252258300781,0.0,0.0,7.442831702064723e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252868652344,0.0,0.0,0.0001007699174806,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.329345703125,0.0,0.0,0.0004780091112479,293.3304138183594,294.1499938964844,295.4253845214844,293.4460144042969,295.4632568359375,295.394775390625,293.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196034563705,8.156366249068014e-09,0.001019595307298,-0.0204194374382495,0.0,0.0,0.0,-0.0088562760502099,60.0,1.491000056266785,0.0,-7.087975717467998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251953125,0.0,0.0,9.569354733685032e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251647949219,0.0,0.0,0.0001007699174806,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252258300781,0.0,0.0,7.442831702064723e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252868652344,0.0,0.0,0.0001007699174806,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.329345703125,0.0,0.0,0.0004780091112479,293.3304138183594,294.1499938964844,295.4253845214844,293.4460144042969,295.4632568359375,295.394775390625,293.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196034563705,8.156366249068014e-09,0.001019595307298,-0.0204194374382495,0.0,0.0,0.0,-0.0088562760502099,60.0,1.491000056266785,0.0,-7.087975717467998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,9.571340342517942e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249206542969,0.0,0.0,0.0001007908213068,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,7.444375660270452e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32501220703125,0.0,0.0,0.0001007908213068,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290710449219,0.0,0.0,0.0004781082679983,293.3300170898437,294.1499938964844,295.4354858398437,293.4515686035156,295.4631652832031,295.4014892578125,293.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181101129878243e-09,0.001019807299599,-0.0204842127859592,0.0,0.0,0.0,-0.0088685406371951,60.0,1.4976725578308103,0.0,-7.090916653851309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32470703125,0.0,0.0,9.573485294822603e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246765136719,0.0,0.0,0.0001008134131552,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32470703125,0.0,0.0,7.446044037351385e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.32476806640625,0.0,0.0,0.0001008134131552,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287658691406,0.0,0.0,0.000478215428302,293.32958984375,294.1499938964844,295.446044921875,293.45733642578125,295.4631042480469,295.4086608886719,293.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200442047789,8.207829083062279e-09,0.0010200360557064,-0.0205542091280221,0.0,0.0,0.0,-0.0088817914947867,60.0,1.5046182870864868,0.0,-7.0940956220511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32421875,0.0,0.0,9.578299068380149e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241882324219,0.0,0.0,0.0001008641047519,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32421875,0.0,0.0,7.449788245139644e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32427978515625,0.0,0.0,0.0001008641047519,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282165527344,0.0,0.0,0.0004784558841492,293.32879638671875,294.1499938964844,295.4684753417969,293.4696044921875,295.4632568359375,295.4242858886719,293.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205561993643,8.26780155449569e-09,0.0010205479338765,-0.0207112673670053,0.0,0.0,0.0,-0.0089115183800458,60.0,1.519259691238403,0.0,-7.101231602746338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32421875,0.0,0.0,9.578299068380149e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241882324219,0.0,0.0,0.0001008641047519,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32421875,0.0,0.0,7.449788245139644e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32427978515625,0.0,0.0,0.0001008641047519,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282165527344,0.0,0.0,0.0004784558841492,293.32879638671875,294.1499938964844,295.4684753417969,293.4696044921875,295.4632568359375,295.4242858886719,293.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205561993643,8.26780155449569e-09,0.0010205479338765,-0.0207112673670053,0.0,0.0,0.0,-0.0089115183800458,60.0,1.519259691238403,0.0,-7.101231602746338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32373046875,0.0,0.0,9.584303916199131e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,0.0001009273400995,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32373046875,0.0,0.0,7.454458682332188e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32379150390625,0.0,0.0,0.0001009273400995,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32769775390625,0.0,0.0,0.0004787558282259,293.3280334472656,294.1499938964844,295.49249267578125,293.482666015625,295.46392822265625,295.44287109375,293.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211962508037,8.34261726367913e-09,0.0010211878689005,-0.0209071952849626,0.0,0.0,0.0,-0.0089486092329025,60.0,1.5356533527374268,0.0,-7.110138255939091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32373046875,0.0,0.0,9.584303916199131e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,0.0001009273400995,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32373046875,0.0,0.0,7.454458682332188e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32379150390625,0.0,0.0,0.0001009273400995,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32769775390625,0.0,0.0,0.0004787558282259,293.3280334472656,294.1499938964844,295.49249267578125,293.482666015625,295.46392822265625,295.44287109375,293.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211962508037,8.34261726367913e-09,0.0010211878689005,-0.0209071952849626,0.0,0.0,0.0,-0.0089486092329025,60.0,1.5356533527374268,0.0,-7.110138255939091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233337402344,0.0,0.0,9.589339606463908e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32330322265625,0.0,0.0,0.0001009803600027,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233337402344,0.0,0.0,7.458375330315903e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233947753906,0.0,0.0,0.0001009803600027,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272705078125,0.0,0.0,0.0004790073435287,293.3274230957031,294.1499938964844,295.5126647949219,293.4936218261719,295.4648132324219,295.4588928222656,293.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021732809022,8.40534930546255e-09,0.0010217244271188,-0.0210714749991893,0.0,0.0,0.0,-0.008979707956314,60.0,1.5495240688323977,0.0,-7.11761103389108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232421875,0.0,0.0,9.590604167897254e-05,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232116699219,0.0,0.0,0.0001009936822811,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232421875,0.0,0.0,7.45935903978534e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32330322265625,0.0,0.0,0.0001009936822811,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271789550781,0.0,0.0,0.0004790705570485,293.3272705078125,294.1499938964844,295.517822265625,293.4964294433594,295.46502685546875,295.4629211425781,293.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218673851341,8.421111807876969e-09,0.0010218588868156,-0.0211127512156963,0.0,0.0,0.0,-0.0089875208213925,60.0,1.5529918670654297,0.0,-7.119488998341694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227844238281,0.0,0.0,9.597844473319128e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32275390625,0.0,0.0,0.0001010699270409,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227844238281,0.0,0.0,7.464990630978718e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228454589844,0.0,0.0,0.0001010699270409,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32666015625,0.0,0.0,0.0004794322303496,293.3265380859375,294.1499938964844,295.54425048828125,293.5107421875,295.4666442871094,295.4853210449219,293.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226388694718,8.511318760895392e-09,0.0010226303711533,-0.0213489793241024,0.0,0.0,0.0,-0.0090322410687804,60.0,1.5715453624725342,0.0,-7.13024235210469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227844238281,0.0,0.0,9.597844473319128e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32275390625,0.0,0.0,0.0001010699270409,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227844238281,0.0,0.0,7.464990630978718e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228454589844,0.0,0.0,0.0001010699270409,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32666015625,0.0,0.0,0.0004794322303496,293.3265380859375,294.1499938964844,295.54425048828125,293.5107421875,295.4666442871094,295.4853210449219,293.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226388694718,8.511318760895392e-09,0.0010226303711533,-0.0213489793241024,0.0,0.0,0.0,-0.0090322410687804,60.0,1.5715453624725342,0.0,-7.13024235210469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
