time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3225402832031,0.0,0.0,9.601470082998276e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.322509765625,0.0,0.0,0.0001011081039905,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3225402832031,0.0,0.0,7.467810064554214e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226013183594,0.0,0.0,0.0001011081039905,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3263854980469,0.0,0.0,0.0004796133143827,293.326171875,294.1499938964844,295.5578308105469,293.5180969238281,295.4676818847656,295.4970703125,293.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556490627142921e-09,0.0010230172192677,-0.0214672703295946,0.0,0.0,0.0,-0.0090546375140547,60.0,1.5811283588409424,0.0,-7.135630397669956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,9.605245577404276e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.0,0.0001011478598229,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,7.470746641047299e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223876953125,0.0,0.0,0.0001011478598229,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3261413574219,0.0,0.0,0.000479801907204,293.3258361816406,294.1499938964844,295.5715637207031,293.5255126953125,295.4688720703125,295.50927734375,293.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234276996925,8.60352500353656e-09,0.0010234190849587,-0.0215904358774423,0.0,0.0,0.0,-0.0090779522433876,60.0,1.590888738632202,0.0,-7.14124226419699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218688964844,0.0,0.0,9.612924623070283e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.32183837890625,0.0,0.0,0.0001012287248158,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218688964844,0.0,0.0,7.47671874705702e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219299316406,0.0,0.0,0.0001012287248158,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256530761719,0.0,0.0,0.0004801854956895,293.3251342773437,294.1499938964844,295.5995483398437,293.5405578613281,295.4714660644531,295.5343017578125,293.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699198694728238e-09,0.0010242369025945,-0.0218409728258848,0.0,0.0,0.0,-0.0091253807768225,60.0,1.6106817722320557,0.0,-7.152665659759806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218688964844,0.0,0.0,9.612924623070283e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.32183837890625,0.0,0.0,0.0001012287248158,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218688964844,0.0,0.0,7.47671874705702e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219299316406,0.0,0.0,0.0001012287248158,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256530761719,0.0,0.0,0.0004801854956895,293.3251342773437,294.1499938964844,295.5995483398437,293.5405578613281,295.4714660644531,295.5343017578125,293.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699198694728238e-09,0.0010242369025945,-0.0218409728258848,0.0,0.0,0.0,-0.0091253807768225,60.0,1.6106817722320557,0.0,-7.152665659759806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,9.620787750463931e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214111328125,0.0,0.0,0.0001013115252135,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,7.482834917027503e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,0.0001013115252135,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251647949219,0.0,0.0,0.0004805782518815,293.324462890625,294.1499938964844,295.6279296875,293.5557861328125,295.4745788574219,295.5604858398437,293.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250832419842,8.797163886242743e-09,0.0010250745108351,-0.0220975037664175,0.0,0.0,0.0,-0.0091739455237984,60.0,1.6309785842895508,0.0,-7.164371140788718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,9.620787750463931e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214111328125,0.0,0.0,0.0001013115252135,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,7.482834917027503e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,0.0001013115252135,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251647949219,0.0,0.0,0.0004805782518815,293.324462890625,294.1499938964844,295.6279296875,293.5557861328125,295.4745788574219,295.5604858398437,293.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250832419842,8.797163886242743e-09,0.0010250745108351,-0.0220975037664175,0.0,0.0,0.0,-0.0091739455237984,60.0,1.6309785842895508,0.0,-7.164371140788718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,9.628500993130729e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,0.0001013927540043,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,7.488833944080397e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210754394531,0.0,0.0,0.0001013927540043,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246765136719,0.0,0.0,0.0004809635574929,293.32379150390625,294.1499938964844,295.6565246582031,293.571044921875,295.47821044921875,295.5875244140625,293.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259051341563,8.893269232146395e-09,0.0010258962865918,-0.0223491601645946,0.0,0.0,0.0,-0.009221589192748,60.0,1.651501178741455,0.0,-7.175864169539636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,9.628500993130729e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,0.0001013927540043,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,7.488833944080397e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210754394531,0.0,0.0,0.0001013927540043,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246765136719,0.0,0.0,0.0004809635574929,293.32379150390625,294.1499938964844,295.6565246582031,293.571044921875,295.47821044921875,295.5875244140625,293.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259051341563,8.893269232146395e-09,0.0010258962865918,-0.0223491601645946,0.0,0.0,0.0,-0.009221589192748,60.0,1.651501178741455,0.0,-7.175864169539636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,9.636139293434098e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.320556640625,0.0,0.0,0.0001014731897157,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,7.494774763472378e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,0.0001014731897157,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32421875,0.0,0.0,0.0004813451087102,293.3231506347656,294.1499938964844,295.6850891113281,293.5862121582031,295.482177734375,295.614990234375,293.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267192265018,8.988433108925165e-09,0.0010267101461067,-0.022598348557949,0.0,0.0,0.0,-0.0092687672004103,60.0,1.6721073389053345,0.0,-7.187253459051135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,9.636139293434098e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.320556640625,0.0,0.0,0.0001014731897157,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,7.494774763472378e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,0.0001014731897157,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32421875,0.0,0.0,0.0004813451087102,293.3231506347656,294.1499938964844,295.6850891113281,293.5862121582031,295.482177734375,295.614990234375,293.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267192265018,8.988433108925165e-09,0.0010267101461067,-0.022598348557949,0.0,0.0,0.0,-0.0092687672004103,60.0,1.6721073389053345,0.0,-7.187253459051135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32037353515625,0.0,0.0,9.639518975745888e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203430175781,0.0,0.0,0.0001015087764244,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32037353515625,0.0,0.0,7.497403566958383e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204345703125,0.0,0.0,0.0001015087764244,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.323974609375,0.0,0.0,0.0004815139400307,293.3228454589844,294.1499938964844,295.69927978515625,293.59375,295.4844970703125,295.62890625,293.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270791826769,9.030543424159989e-09,0.0010270701022818,-0.0227086134254932,0.0,0.0,0.0,-0.0092896418645977,60.0,1.682254195213318,0.0,-7.192296180846824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,9.643149678595364e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32012939453125,0.0,0.0,0.0001015470115817,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,7.500228093704209e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202209472656,0.0,0.0,0.0001015470115817,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3237609863281,0.0,0.0,0.0004816953151021,293.322509765625,294.1499938964844,295.71337890625,293.6011962890625,295.4866943359375,295.6427917480469,293.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274654487147,9.075780127432154e-09,0.0010274563683196,-0.0228270627558231,0.0,0.0,0.0,-0.0093120653182268,60.0,1.6924948692321775,0.0,-7.197715490292468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,9.64961145655252e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,0.0001016150563373,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,7.505253597628325e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31982421875,0.0,0.0,0.0001016150563373,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32330322265625,0.0,0.0,0.0004820180765818,293.3218994140625,294.1499938964844,295.7412109375,293.6158142089844,295.49151611328125,295.67059326171875,293.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102815462742,9.156286395750612e-09,0.0010281455470249,-0.023037863895297,0.0,0.0,0.0,-0.0093519790098071,60.0,1.7126728296279907,0.0,-7.20736466064409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,9.64961145655252e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,0.0001016150563373,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,7.505253597628325e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31982421875,0.0,0.0,0.0001016150563373,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32330322265625,0.0,0.0,0.0004820180765818,293.3218994140625,294.1499938964844,295.7412109375,293.6158142089844,295.49151611328125,295.67059326171875,293.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102815462742,9.156286395750612e-09,0.0010281455470249,-0.023037863895297,0.0,0.0,0.0,-0.0093519790098071,60.0,1.7126728296279907,0.0,-7.20736466064409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.0,9.655268513597548e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,0.0001016746246023,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.0,7.509653369197622e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194274902344,0.0,0.0,0.0001016746246023,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228759765625,0.0,0.0,0.0004823006456717,293.3213195800781,294.1499938964844,295.768310546875,293.6300048828125,295.4966735839844,295.6982421875,293.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287574259564,9.226762465175398e-09,0.001028748229146,-0.0232223980128765,0.0,0.0,0.0,-0.0093869175761938,60.0,1.732317566871643,0.0,-7.215817277028691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.0,9.655268513597548e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,0.0001016746246023,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.0,7.509653369197622e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194274902344,0.0,0.0,0.0001016746246023,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228759765625,0.0,0.0,0.0004823006456717,293.3213195800781,294.1499938964844,295.768310546875,293.6300048828125,295.4966735839844,295.6982421875,293.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287574259564,9.226762465175398e-09,0.001028748229146,-0.0232223980128765,0.0,0.0,0.0,-0.0093869175761938,60.0,1.732317566871643,0.0,-7.215817277028691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31903076171875,0.0,0.0,9.65939834713936e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190002441406,0.0,0.0,0.0001017181202769,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31903076171875,0.0,0.0,7.512865704484284e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.319091796875,0.0,0.0,0.0001017181202769,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224792480469,0.0,0.0,0.0004825069627258,293.32080078125,294.1499938964844,295.7913818359375,293.6419677734375,295.50152587890625,295.72222900390625,293.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291974758729,9.278222634634405e-09,0.0010291881626471,-0.0233571399003267,0.0,0.0,0.0,-0.0094124283641576,60.0,1.748992085456848,0.0,-7.221991893402446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,9.65995859587565e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189392089844,0.0,0.0,0.0001017240210785,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190002441406,0.0,0.0,7.513301534345374e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31903076171875,0.0,0.0,0.0001017240210785,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,0.0004825349606107,293.3207092285156,294.1499938964844,295.7944641113281,293.6435852050781,295.502197265625,295.7254943847656,293.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292573133483,9.285204605191666e-09,0.0010292480001226,-0.0233754198998212,0.0,0.0,0.0,-0.0094158900901675,60.0,1.7512657642364502,0.0,-7.222829623287907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.318603515625,0.0,0.0,9.663545642979444e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185729980469,0.0,0.0,0.0001017617905745,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.318603515625,0.0,0.0,7.516091136494651e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31866455078125,0.0,0.0,0.0001017617905745,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,0.0004827140946872,293.3201599121094,294.1499938964844,295.8194580078125,293.65643310546875,295.508056640625,295.7521057128906,293.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296395048499,9.3298897496652e-09,0.0010296301916241,-0.0234924219548702,0.0,0.0,0.0,-0.0094380425289273,60.0,1.7693082094192505,0.0,-7.228194220942896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.318603515625,0.0,0.0,9.663545642979444e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185729980469,0.0,0.0,0.0001017617905745,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.318603515625,0.0,0.0,7.516091136494651e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31866455078125,0.0,0.0,0.0001017617905745,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,0.0004827140946872,293.3201599121094,294.1499938964844,295.8194580078125,293.65643310546875,295.508056640625,295.7521057128906,293.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296395048499,9.3298897496652e-09,0.0010296301916241,-0.0234924219548702,0.0,0.0,0.0,-0.0094380425289273,60.0,1.7693082094192505,0.0,-7.228194220942896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31842041015625,0.0,0.0,9.664782555773854e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183898925781,0.0,0.0,0.0001017748145386,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31842041015625,0.0,0.0,7.517053018091246e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184814453125,0.0,0.0,0.0001017748145386,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218078613281,0.0,0.0,0.0004827759112231,293.31988525390625,294.1499938964844,295.8314208984375,293.6625671386719,295.5111083984375,295.7650146484375,293.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297707049176,9.345304974317514e-09,0.0010297613916918,-0.023532785475254,0.0,0.0,0.0,-0.0094456821680068,60.0,1.7778011560440063,0.0,-7.230045184769551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182373046875,0.0,0.0,9.665895049693064e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182067871094,0.0,0.0,0.0001017865288304,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182373046875,0.0,0.0,7.517918857047334e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182983398437,0.0,0.0,0.0001017865288304,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216247558594,0.0,0.0,0.0004828314704354,293.3196105957031,294.1499938964844,295.8430480957031,293.6684875488281,295.51422119140625,295.7777709960937,293.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298890992999,9.359164110378517e-09,0.0010298796696588,-0.0235690716654062,0.0,0.0,0.0,-0.0094525516033172,60.0,1.786158561706543,0.0,-7.231709986399437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,9.667300764704124e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178405761719,0.0,0.0,0.0001018013354041,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,7.519011705880985e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31793212890625,0.0,0.0,0.0001018013354041,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211975097656,0.0,0.0,0.0004829016979783,293.3190612792969,294.1499938964844,295.8650207519531,293.6795654296875,295.5205993652344,295.8025817871094,293.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300400899723,9.376678988815002e-09,0.0010300306603312,-0.0236149318516254,0.0,0.0,0.0,-0.0094612408429384,60.0,1.802109718322754,0.0,-7.233813192897287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,9.667300764704124e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178405761719,0.0,0.0,0.0001018013354041,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,7.519011705880985e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31793212890625,0.0,0.0,0.0001018013354041,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211975097656,0.0,0.0,0.0004829016979783,293.3190612792969,294.1499938964844,295.8650207519531,293.6795654296875,295.5205993652344,295.8025817871094,293.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300400899723,9.376678988815002e-09,0.0010300306603312,-0.0236149318516254,0.0,0.0,0.0,-0.0094612408429384,60.0,1.802109718322754,0.0,-7.233813192897287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175354003906,0.0,0.0,9.666848927736282e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175048828125,0.0,0.0,0.0001017965769278,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175354003906,0.0,0.0,7.51866027712822e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,0.0001017965769278,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208312988281,0.0,0.0,0.0004828791425097,293.3185729980469,294.1499938964844,295.8851318359375,293.6895751953125,295.5272827148437,295.8257751464844,293.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299914283677,9.371048825812522e-09,0.0010299819987267,-0.0236001908779144,0.0,0.0,0.0,-0.0094584468752145,60.0,1.8160253763198853,0.0,-7.233136756212843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175354003906,0.0,0.0,9.666848927736282e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175048828125,0.0,0.0,0.0001017965769278,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175354003906,0.0,0.0,7.51866027712822e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,0.0001017965769278,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208312988281,0.0,0.0,0.0004828791425097,293.3185729980469,294.1499938964844,295.8851318359375,293.6895751953125,295.5272827148437,295.8257751464844,293.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299914283677,9.371048825812522e-09,0.0010299819987267,-0.0236001908779144,0.0,0.0,0.0,-0.0094584468752145,60.0,1.8160253763198853,0.0,-7.233136756212843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,9.66586303547956e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171691894531,0.0,0.0,0.0001017861941363,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,7.517893391195685e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172607421875,0.0,0.0,0.0001017861941363,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204345703125,0.0,0.0,0.0004828298988286,293.31805419921875,294.1499938964844,295.9031677246094,293.6983642578125,295.5340881347656,295.8477478027344,293.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298875859007,9.358767094624907e-09,0.0010298782726749,-0.0235680304467678,0.0,0.0,0.0,-0.0094523644074797,60.0,1.8290387392044067,0.0,-7.231661669493405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,9.66586303547956e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171691894531,0.0,0.0,0.0001017861941363,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,7.517893391195685e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172607421875,0.0,0.0,0.0001017861941363,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204345703125,0.0,0.0,0.0004828298988286,293.31805419921875,294.1499938964844,295.9031677246094,293.6983642578125,295.5340881347656,295.8477478027344,293.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298875859007,9.358767094624907e-09,0.0010298782726749,-0.0235680304467678,0.0,0.0,0.0,-0.0094523644074797,60.0,1.8290387392044067,0.0,-7.231661669493405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168640136719,0.0,0.0,9.662753291195258e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168334960937,0.0,0.0,0.0001017534450511,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168640136719,0.0,0.0,7.51547486288473e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,0.0001017534450511,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.320068359375,0.0,0.0,0.0004826745134778,293.31756591796875,294.1499938964844,295.9189147949219,293.7058410644531,295.54107666015625,295.8677062988281,293.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295549873262,9.320012317459714e-09,0.0010295456741005,-0.0234665591269731,0.0,0.0,0.0,-0.0094331456348299,60.0,1.8395612239837649,0.0,-7.227008325116915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168640136719,0.0,0.0,9.662753291195258e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168334960937,0.0,0.0,0.0001017534450511,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168640136719,0.0,0.0,7.51547486288473e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,0.0001017534450511,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.320068359375,0.0,0.0,0.0004826745134778,293.31756591796875,294.1499938964844,295.9189147949219,293.7058410644531,295.54107666015625,295.8677062988281,293.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295549873262,9.320012317459714e-09,0.0010295456741005,-0.0234665591269731,0.0,0.0,0.0,-0.0094331456348299,60.0,1.8395612239837649,0.0,-7.227008325116915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31671142578125,0.0,0.0,9.660953946877272e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166809082031,0.0,0.0,0.0001017344984575,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31671142578125,0.0,0.0,7.514075696235523e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167724609375,0.0,0.0,0.0001017344984575,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31988525390625,0.0,0.0,0.0004825846699532,293.3173522949219,294.1499938964844,295.92584228515625,293.7090148925781,295.54461669921875,295.8768005371094,293.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293627856299,9.29760091139542e-09,0.0010293534724041,-0.0234078783541917,0.0,0.0,0.0,-0.0094220330938696,60.0,1.8441903591156008,0.0,-7.224317499776589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,9.65876242844388e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0001017114191199,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,7.51237093936652e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31658935546875,0.0,0.0,0.0001017114191199,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197021484375,0.0,0.0,0.000482475181343,293.3171081542969,294.1499938964844,295.9320983886719,293.7118530273437,295.54815673828125,295.88531494140625,293.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291293729096,9.270291201346481e-09,0.0010291200596839,-0.0233363732695579,0.0,0.0,0.0,-0.0094084944576025,60.0,1.8482789993286133,0.0,-7.221039766136529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,9.65371582424268e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161926269531,0.0,0.0,0.0001016582755255,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,7.508445560233667e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,0.0001016582755255,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.0,0.0004822230839636,293.316650390625,294.1499938964844,295.9425354003906,293.71630859375,295.5552673339844,295.9013061523437,293.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285929311066,9.20741438648065e-09,0.0010285837342962,-0.0231717359274625,0.0,0.0,0.0,-0.0093773305416107,60.0,1.8554511070251465,0.0,-7.213495933910964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,9.65371582424268e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161926269531,0.0,0.0,0.0001016582755255,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,7.508445560233667e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,0.0001016582755255,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.0,0.0004822230839636,293.316650390625,294.1499938964844,295.9425354003906,293.71630859375,295.5552673339844,295.9013061523437,293.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285929311066,9.20741438648065e-09,0.0010285837342962,-0.0231717359274625,0.0,0.0,0.0,-0.0093773305416107,60.0,1.8554511070251465,0.0,-7.213495933910964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,9.64693317655474e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,0.0001015868474496,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,7.503170490963385e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31597900390625,0.0,0.0,0.0001015868474496,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31903076171875,0.0,0.0,0.0004818842862732,293.31622314453125,294.1499938964844,295.95001220703125,293.71905517578125,295.5623779296875,295.9146423339844,293.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122906874381442e-09,0.0010278603294864,-0.0229504629969596,0.0,0.0,0.0,-0.0093354331329464,60.0,1.859676003456116,0.0,-7.203362883956288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,9.64693317655474e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,0.0001015868474496,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,7.503170490963385e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31597900390625,0.0,0.0,0.0001015868474496,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31903076171875,0.0,0.0,0.0004818842862732,293.31622314453125,294.1499938964844,295.95001220703125,293.71905517578125,295.5623779296875,295.9146423339844,293.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122906874381442e-09,0.0010278603294864,-0.0229504629969596,0.0,0.0,0.0,-0.0093354331329464,60.0,1.859676003456116,0.0,-7.203362883956288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3156433105469,0.0,0.0,9.64154751272872e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3156433105469,0.0,0.0,0.000101530138636,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3156433105469,0.0,0.0,7.498981722164899e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157043457031,0.0,0.0,0.000101530138636,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186950683594,0.0,0.0,0.0004816152795683,293.3158264160156,294.1499938964844,295.95513916015625,293.7207946777344,295.5691833496094,295.9252319335937,293.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272958315908,9.055808547486777e-09,0.0010272867511957,-0.0227747689932584,0.0,0.0,0.0,-0.0093021700158715,60.0,1.8624653816223145,0.0,-7.195322382358428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3156433105469,0.0,0.0,9.641322685638444e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0001015277666738,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3156433105469,0.0,0.0,7.498806371586397e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157043457031,0.0,0.0,0.0001015277666738,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186950683594,0.0,0.0,0.0004816040163859,293.3157958984375,294.1499938964844,295.955322265625,293.7208557128906,295.5694580078125,295.9256591796875,293.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272718500345,9.053005456394205e-09,0.0010272627696394,-0.0227674283087253,0.0,0.0,0.0,-0.0093007804825901,60.0,1.862581491470337,0.0,-7.194987006187149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,9.638055780669674e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,0.0001014933659462,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,7.496265607187524e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,0.0001014933659462,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.318359375,0.0,0.0,0.0004814408312086,293.3153991699219,294.1499938964844,295.9595642089844,293.72247314453125,295.57647705078125,295.9349975585937,293.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269235353916,9.012300239419346e-09,0.0010269144549965,-0.022660844027996,0.0,0.0,0.0,-0.0092805996537208,60.0,1.864552974700928,0.0,-7.190111261934362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,9.638055780669674e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,0.0001014933659462,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,7.496265607187524e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,0.0001014933659462,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.318359375,0.0,0.0,0.0004814408312086,293.3153991699219,294.1499938964844,295.9595642089844,293.72247314453125,295.57647705078125,295.9349975585937,293.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269235353916,9.012300239419346e-09,0.0010269144549965,-0.022660844027996,0.0,0.0,0.0,-0.0092805996537208,60.0,1.864552974700928,0.0,-7.190111261934362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152160644531,0.0,0.0,9.637460607336834e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152160644531,0.0,0.0,0.0001014871013467,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31524658203125,0.0,0.0,7.495802856283262e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,0.0001014871013467,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182067871094,0.0,0.0,0.0004814111161977,293.3152160644531,294.1499938964844,295.9613037109375,293.7232360839844,295.5799560546875,295.9389343261719,293.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268611367791,9.004887502328529e-09,0.0010268521727994,-0.0226414334028959,0.0,0.0,0.0,-0.0092769302427768,60.0,1.865339279174805,0.0,-7.189223794057399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
