time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150939941406,0.0,0.0,9.637165203457698e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150634765625,0.0,0.0,0.0001014839945128,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150939941406,0.0,0.0,7.495572936022654e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3151550292969,0.0,0.0,0.0001014839945128,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31805419921875,0.0,0.0,0.0004813963605556,293.3150329589844,294.1499938964844,295.9627990722656,293.72393798828125,295.5834350585937,295.942626953125,293.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268300538882,9.00121133184939e-09,0.0010268209734931,-0.0226318072527647,0.0,0.0,0.0,-0.0092751095071434,60.0,1.8660749197006223,0.0,-7.188783257561226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,9.638065239414571e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,0.0001014934750855,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148498535156,0.0,0.0,7.496272883145139e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.0001014934750855,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,0.0004814413259737,293.3146667480469,294.1499938964844,295.9651184082031,293.7252502441406,295.5903015136719,295.9491271972656,293.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012423696219685e-09,0.0010269150370731,-0.0226611662656068,0.0,0.0,0.0,-0.009280658327043,60.0,1.8673352003097528,0.0,-7.190126183331813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,9.638065239414571e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,0.0001014934750855,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148498535156,0.0,0.0,7.496272883145139e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.0001014934750855,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,0.0004814413259737,293.3146667480469,294.1499938964844,295.9651184082031,293.7252502441406,295.5903015136719,295.9491271972656,293.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012423696219685e-09,0.0010269150370731,-0.0226611662656068,0.0,0.0,0.0,-0.009280658327043,60.0,1.8673352003097528,0.0,-7.190126183331813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,9.64301943895407e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0001015456364257,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,7.50012623029761e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,0.0001015456364257,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174743652344,0.0,0.0,0.0004816887667402,293.3143310546875,294.1499938964844,295.966552734375,293.7264099121094,295.596923828125,295.9526062011719,293.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274521773681,9.074139661890968e-09,0.001027443096973,-0.0228227693587541,0.0,0.0,0.0,-0.0093112559989094,60.0,1.868106484413147,0.0,-7.197518669954661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,9.64301943895407e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0001015456364257,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,7.50012623029761e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,0.0001015456364257,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174743652344,0.0,0.0,0.0004816887667402,293.3143310546875,294.1499938964844,295.966552734375,293.7264099121094,295.596923828125,295.9526062011719,293.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274521773681,9.074139661890968e-09,0.001027443096973,-0.0228227693587541,0.0,0.0,0.0,-0.0093112559989094,60.0,1.868106484413147,0.0,-7.197518669954661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,9.64765204116702e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0001015944217215,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,7.503729284508154e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,0.0001015944217215,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,0.0004819202004,293.3139953613281,294.1499938964844,295.9672546386719,293.7274169921875,295.6034851074219,295.9562072753906,293.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279460111632,9.131864153744118e-09,0.0010279369307681,-0.0229739155620336,0.0,0.0,0.0,-0.0093398727476596,60.0,1.868900775909424,0.0,-7.204436514030021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,9.64765204116702e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0001015944217215,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,7.503729284508154e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,0.0001015944217215,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,0.0004819202004,293.3139953613281,294.1499938964844,295.9672546386719,293.7274169921875,295.6034851074219,295.9562072753906,293.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279460111632,9.131864153744118e-09,0.0010279369307681,-0.0229739155620336,0.0,0.0,0.0,-0.0093398727476596,60.0,1.868900775909424,0.0,-7.204436514030021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31414794921875,0.0,0.0,9.65464860200882e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,0.0001016680980683,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31414794921875,0.0,0.0,7.509170973207802e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0001016680980683,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,0.0004822697083,293.3136901855469,294.1499938964844,295.9672546386719,293.7283020019531,295.6099853515625,295.9590148925781,293.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286908363923,9.219034424745589e-09,0.0010286816395819,-0.0232021622359752,0.0,0.0,0.0,-0.0093830842524766,60.0,1.8695485591888428,0.0,-7.214890018758524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31414794921875,0.0,0.0,9.65464860200882e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,0.0001016680980683,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31414794921875,0.0,0.0,7.509170973207802e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0001016680980683,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,0.0004822697083,293.3136901855469,294.1499938964844,295.9672546386719,293.7283020019531,295.6099853515625,295.9590148925781,293.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286908363923,9.219034424745589e-09,0.0010286816395819,-0.0232021622359752,0.0,0.0,0.0,-0.0093830842524766,60.0,1.8695485591888428,0.0,-7.214890018758524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,9.658456838224085e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,0.0001017082031466,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,7.512133015552536e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,0.0001017082031466,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168334960937,0.0,0.0,0.0004824599309358,293.31353759765625,294.1499938964844,295.9670104980469,293.7286682128906,295.6132202148437,295.9603576660156,293.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290982900187,9.266481804104389e-09,0.0010290889767929,-0.0233263969421386,0.0,0.0,0.0,-0.0094066141173243,60.0,1.869839787483216,0.0,-7.220582887157434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,9.663279342930764e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.0001017589893308,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,7.515883771702647e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,0.0001017589893308,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31671142578125,0.0,0.0,0.0004827008233405,293.3133850097656,294.1499938964844,295.96661376953125,293.72900390625,295.6164245605469,295.9612121582031,293.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296117980033,9.326566186018681e-09,0.0010296024847775,-0.023483719676733,0.0,0.0,0.0,-0.0094363987445831,60.0,1.8700696229934688,0.0,-7.227794895925399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,9.6737734565977e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0001018694892991,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,7.524045940954238e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3137512207031,0.0,0.0,0.0001018694892991,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164367675781,0.0,0.0,0.0004832250124309,293.3130798339844,294.1499938964844,295.9654541015625,293.7296142578125,295.6227111816406,295.9625244140625,293.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307281045243,9.45730782575538e-09,0.0010307186748832,-0.0238260421901941,0.0,0.0,0.0,-0.0095012038946151,60.0,1.870488286018372,0.0,-7.243501443099376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,9.6737734565977e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0001018694892991,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,7.524045940954238e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3137512207031,0.0,0.0,0.0001018694892991,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164367675781,0.0,0.0,0.0004832250124309,293.3130798339844,294.1499938964844,295.9654541015625,293.7296142578125,295.6227111816406,295.9625244140625,293.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307281045243,9.45730782575538e-09,0.0010307186748832,-0.0238260421901941,0.0,0.0,0.0,-0.0095012038946151,60.0,1.870488286018372,0.0,-7.243501443099376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,9.68615640886128e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001019998890114,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,7.533677126048133e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,0.0001019998890114,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,0.0004838435561396,293.31280517578125,294.1499938964844,295.9638061523437,293.7300720214844,295.6288452148437,295.9628295898437,293.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320479050278,9.611591522684648e-09,0.0010320383589714,-0.0242299903184175,0.0,0.0,0.0,-0.0095776906237006,60.0,1.870828986167908,0.0,-7.262057977186488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,9.68615640886128e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001019998890114,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,7.533677126048133e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,0.0001019998890114,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,0.0004838435561396,293.31280517578125,294.1499938964844,295.9638061523437,293.7300720214844,295.6288452148437,295.9628295898437,293.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320479050278,9.611591522684648e-09,0.0010320383589714,-0.0242299903184175,0.0,0.0,0.0,-0.0095776906237006,60.0,1.870828986167908,0.0,-7.262057977186488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,9.699835209175944e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,0.0001021439384203,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,7.544316758867353e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,0.0001021439384203,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31597900390625,0.0,0.0,0.000484526855871,293.31256103515625,294.1499938964844,295.9617614746094,293.7304077148437,295.6348876953125,295.9625549316406,293.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335050756111,9.782022303284066e-09,0.0010334952967241,-0.0246762037277221,0.0,0.0,0.0,-0.0096621792763471,60.0,1.871155858039856,0.0,-7.28258342519439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,9.699835209175944e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,0.0001021439384203,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,7.544316758867353e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,0.0001021439384203,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31597900390625,0.0,0.0,0.000484526855871,293.31256103515625,294.1499938964844,295.9617614746094,293.7304077148437,295.6348876953125,295.9625549316406,293.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335050756111,9.782022303284066e-09,0.0010334952967241,-0.0246762037277221,0.0,0.0,0.0,-0.0096621792763471,60.0,1.871155858039856,0.0,-7.28258342519439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,9.715435589896516e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0001023082149913,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,7.556450145784765e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001023082149913,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.0004853061400353,293.31231689453125,294.1499938964844,295.9594116210937,293.73065185546875,295.64068603515625,295.9613952636719,293.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351674864068,9.976390380472822e-09,0.0010351574746891,-0.0251850727945566,0.0,0.0,0.0,-0.0097585367038846,60.0,1.8714985847473145,0.0,-7.306027782760793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,9.715435589896516e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0001023082149913,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,7.556450145784765e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001023082149913,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.0004853061400353,293.31231689453125,294.1499938964844,295.9594116210937,293.73065185546875,295.64068603515625,295.9613952636719,293.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351674864068,9.976390380472822e-09,0.0010351574746891,-0.0251850727945566,0.0,0.0,0.0,-0.0097585367038846,60.0,1.8714985847473145,0.0,-7.306027782760793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,9.723272523842752e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,0.0001023907461785,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,7.562545215478167e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0001023907461785,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.315673828125,0.0,0.0,0.0004856976156588,293.31219482421875,294.1499938964844,295.9581298828125,293.730712890625,295.6435852050781,295.9607849121094,293.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360039304941,1.0074034939577814e-08,0.0010359939187765,-0.025440702214837,0.0,0.0,0.0,-0.0098069505766034,60.0,1.8716779947280884,0.0,-7.317819239460732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,9.731665340950713e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,0.0001024791199597,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,7.569073204649612e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0001024791199597,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,0.0004861168272327,293.31207275390625,294.1499938964844,295.9568176269531,293.7307434082031,295.6464233398437,295.9599914550781,293.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.017859752039385e-08,0.0010368877556174,-0.0257144421339035,0.0,0.0,0.0,-0.0098587851971387,60.0,1.8718806505203247,0.0,-7.330456952558961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31280517578125,0.0,0.0,9.749022137839348e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,0.000102661892015,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31280517578125,0.0,0.0,7.582572288811207e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,0.000102661892015,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,0.000486983830342,293.3118591308594,294.1499938964844,295.9540710449219,293.7307434082031,295.6520080566406,295.95819091796875,293.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.0394847649308758e-08,0.0010387351503595,-0.0262805521488189,0.0,0.0,0.0,-0.009965980425477,60.0,1.8723214864730835,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31280517578125,0.0,0.0,9.749022137839348e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,0.000102661892015,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31280517578125,0.0,0.0,7.582572288811207e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,0.000102661892015,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,0.000486983830342,293.3118591308594,294.1499938964844,295.9540710449219,293.7307434082031,295.6520080566406,295.95819091796875,293.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.0394847649308758e-08,0.0010387351503595,-0.0262805521488189,0.0,0.0,0.0,-0.009965980425477,60.0,1.8723214864730835,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126525878906,0.0,0.0,9.767738083610313e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,0.0001028589904308,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126525878906,0.0,0.0,7.597130024805665e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,0.0001028589904308,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,0.0004879187617916,293.3116760253906,294.1499938964844,295.95123291015625,293.7306213378906,295.65740966796875,295.9559020996094,293.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407402878627,1.0628041557936284e-08,0.0010407296940684,-0.0268909912556409,0.0,0.0,0.0,-0.0100815873593091,60.0,1.872890830039978,0.0,-7.384902289686579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126525878906,0.0,0.0,9.767738083610313e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,0.0001028589904308,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126525878906,0.0,0.0,7.597130024805665e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,0.0001028589904308,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,0.0004879187617916,293.3116760253906,294.1499938964844,295.95123291015625,293.7306213378906,295.65740966796875,295.9559020996094,293.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407402878627,1.0628041557936284e-08,0.0010407296940684,-0.0268909912556409,0.0,0.0,0.0,-0.0100815873593091,60.0,1.872890830039978,0.0,-7.384902289686579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,9.78679017862305e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,0.0001030596104101,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,7.61194751248695e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125305175781,0.0,0.0,0.0001030596104101,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,0.0004888704279437,293.3114929199219,294.1499938964844,295.9483642578125,293.7304077148437,295.6627197265625,295.9534912109375,293.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427696397528,1.0865409905136404e-08,0.0010427588131278,-0.027512326836586,0.0,0.0,0.0,-0.0101992581039667,60.0,1.873515129089356,0.0,-7.413738245531931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,9.78679017862305e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,0.0001030596104101,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,7.61194751248695e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125305175781,0.0,0.0,0.0001030596104101,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,0.0004888704279437,293.3114929199219,294.1499938964844,295.9483642578125,293.7304077148437,295.6627197265625,295.9534912109375,293.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427696397528,1.0865409905136404e-08,0.0010427588131278,-0.027512326836586,0.0,0.0,0.0,-0.0101992581039667,60.0,1.873515129089356,0.0,-7.413738245531931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,9.806721936911345e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,0.0001032695072353,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,7.62745039537549e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,0.0001032695072353,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148498535156,0.0,0.0,0.0004898660699836,293.3113098144531,294.1499938964844,295.9455871582031,293.7300720214844,295.6678161621094,295.95086669921875,293.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113753473068756e-08,0.0010448828106746,-0.0281623583287,0.0,0.0,0.0,-0.0103223752230405,60.0,1.874342441558838,0.0,-7.44396757568211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,9.806721936911345e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,0.0001032695072353,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,7.62745039537549e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,0.0001032695072353,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148498535156,0.0,0.0,0.0004898660699836,293.3113098144531,294.1499938964844,295.9455871582031,293.7300720214844,295.6678161621094,295.95086669921875,293.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113753473068756e-08,0.0010448828106746,-0.0281623583287,0.0,0.0,0.0,-0.0103223752230405,60.0,1.874342441558838,0.0,-7.44396757568211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31231689453125,0.0,0.0,9.816754754865542e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,0.0001033751541399,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31231689453125,0.0,0.0,7.63525313232094e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,0.0001033751541399,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,0.0004903672379441,293.3112487792969,294.1499938964844,295.9442443847656,293.7298889160156,295.6703186035156,295.9495544433594,293.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459636105224,1.1238749486608413e-08,0.0010459524346515,-0.0284895170480012,0.0,0.0,0.0,-0.0103843454271554,60.0,1.874794840812683,0.0,-7.459205164650484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.312255859375,0.0,0.0,9.826846508076414e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,0.0001034814267768,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.312255859375,0.0,0.0,7.643103162990883e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,0.0001034814267768,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,0.0004908713162876,293.3111877441406,294.1499938964844,295.94293212890625,293.72967529296875,295.6727905273437,295.9482421875,293.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470389388501,1.1364492458199038e-08,0.0010470275301486,-0.0288186240941286,0.0,0.0,0.0,-0.0104466807097196,60.0,1.875292420387268,0.0,-7.47455004557196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,9.847101318882778e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,0.0001036947214743,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,7.658857066417113e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31219482421875,0.0,0.0,0.0001036947214743,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0004918830818496,293.31103515625,294.1499938964844,295.9405212402344,293.7291564941406,295.6776733398437,295.9456787109375,293.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616854145302112e-08,0.0010491845896467,-0.0294790994375944,0.0,0.0,0.0,-0.0105717834085226,60.0,1.8763892650604248,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,9.847101318882778e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,0.0001036947214743,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,7.658857066417113e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31219482421875,0.0,0.0,0.0001036947214743,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0004918830818496,293.31103515625,294.1499938964844,295.9405212402344,293.7291564941406,295.6776733398437,295.9456787109375,293.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616854145302112e-08,0.0010491845896467,-0.0294790994375944,0.0,0.0,0.0,-0.0105717834085226,60.0,1.8763892650604248,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,9.867209155345336e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.0001039064663928,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,7.674496009713039e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,0.0001039064663928,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,0.0004928875132463,293.3109130859375,294.1499938964844,295.9383850097656,293.72857666015625,295.682373046875,295.9433288574219,293.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867384408503769e-08,0.001051326864399,-0.0301347449421882,0.0,0.0,0.0,-0.0106959817931056,60.0,1.877727746963501,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,9.867209155345336e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.0001039064663928,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,7.674496009713039e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,0.0001039064663928,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,0.0004928875132463,293.3109130859375,294.1499938964844,295.9383850097656,293.72857666015625,295.682373046875,295.9433288574219,293.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867384408503769e-08,0.001051326864399,-0.0301347449421882,0.0,0.0,0.0,-0.0106959817931056,60.0,1.877727746963501,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,9.887113992590456e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,0.0001041160721797,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,7.689977792324498e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,0.0001041160721797,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0004938818165101,293.3108215332031,294.1499938964844,295.9366149902344,293.7279052734375,295.68701171875,295.9411926269531,293.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837408035993,0.0,0.0,0.0,-0.0108189284801483,60.0,1.8791710138320925,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,9.887113992590456e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,0.0001041160721797,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,7.689977792324498e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,0.0001041160721797,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0004938818165101,293.3108215332031,294.1499938964844,295.9366149902344,293.7279052734375,295.68701171875,295.9411926269531,293.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837408035993,0.0,0.0,0.0,-0.0108189284801483,60.0,1.8791710138320925,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,9.90670669125393e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,0.0001043223965098,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,7.705216557951644e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,0.0001043223965098,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,0.0004948605201207,293.31072998046875,294.1499938964844,295.935302734375,293.7271728515625,295.69158935546875,295.9392395019531,293.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359506307291213e-08,0.0010555355111137,-0.0314225293695926,0.0,0.0,0.0,-0.0109399501234292,60.0,1.8807644844055176,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,9.90670669125393e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,0.0001043223965098,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,7.705216557951644e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,0.0001043223965098,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,0.0004948605201207,293.31072998046875,294.1499938964844,295.935302734375,293.7271728515625,295.69158935546875,295.9392395019531,293.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359506307291213e-08,0.0010555355111137,-0.0314225293695926,0.0,0.0,0.0,-0.0109399501234292,60.0,1.8807644844055176,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,9.91604829323478e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,0.0001044207601808,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,7.712481601629406e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,0.0001044207601808,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31414794921875,0.0,0.0,0.0004953271127305,293.3106994628906,294.1499938964844,295.9348449707031,293.7267761230469,295.6938171386719,295.93853759765625,293.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565420379862,1.2475889654695038e-08,0.0010565295815467,-0.031727060675621,0.0,0.0,0.0,-0.0109976409003138,60.0,1.8817343711853027,0.0,-7.61086340617112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,9.9253942607902e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.0001045191820594,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,7.719751010881737e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,0.0001045191820594,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,0.0004957939963787,293.3106689453125,294.1499938964844,295.9345092773437,293.7263488769531,295.696044921875,295.93780517578125,293.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.2592340503658761e-08,0.001057525165379,-0.0320317558944225,0.0,0.0,0.0,-0.0110553698614239,60.0,1.88270115852356,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
