time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,9.943510667653754e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.000104709957668,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,7.733841630397364e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.000104709957668,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,0.000496698950883,293.3105773925781,294.1499938964844,295.934326171875,293.7254638671875,295.7004699707031,295.93670654296875,293.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.281806305541977e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.8847967386245728,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,9.943510667653754e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.000104709957668,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,7.733841630397364e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.000104709957668,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,0.000496698950883,293.3105773925781,294.1499938964844,295.934326171875,293.7254638671875,295.7004699707031,295.93670654296875,293.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.281806305541977e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.8847967386245728,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,9.96005182969384e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.0001048841440933,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,7.746706978650764e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0001048841440933,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,0.0004975252086296,293.310546875,294.1499938964844,295.9347839355469,293.7245483398437,295.70477294921875,295.9364318847656,293.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231130734,1.3024153311391728e-08,0.001061218092218,-0.0331615321338176,0.0,0.0,0.0,-0.0112694408744573,60.0,1.8873218297958367,0.0,-7.678560365320666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,9.96005182969384e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.0001048841440933,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,7.746706978650764e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0001048841440933,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,0.0004975252086296,293.310546875,294.1499938964844,295.9347839355469,293.7245483398437,295.70477294921875,295.9364318847656,293.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231130734,1.3024153311391728e-08,0.001061218092218,-0.0331615321338176,0.0,0.0,0.0,-0.0112694408744573,60.0,1.8873218297958367,0.0,-7.678560365320666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,9.975854482036084e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.000105050545244,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,7.758997526252642e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,0.000105050545244,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138732910156,0.0,0.0,0.0004983145627193,293.3105163574219,294.1499938964844,295.93603515625,293.7235412597656,295.7090759277344,295.9365539550781,293.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629169410094,1.3221045591649272e-08,0.0010629036696627,-0.033676628023386,0.0,0.0,0.0,-0.0113670583814382,60.0,1.890003561973572,0.0,-7.70294477092648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,9.975854482036084e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.000105050545244,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,7.758997526252642e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,0.000105050545244,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138732910156,0.0,0.0,0.0004983145627193,293.3105163574219,294.1499938964844,295.93603515625,293.7235412597656,295.7090759277344,295.9365539550781,293.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629169410094,1.3221045591649272e-08,0.0010629036696627,-0.033676628023386,0.0,0.0,0.0,-0.0113670583814382,60.0,1.890003561973572,0.0,-7.70294477092648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,9.990268881665544e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001052023435477,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,7.770209049340338e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.0001052023435477,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138122558594,0.0,0.0,0.0004990345914848,293.3104858398437,294.1499938964844,295.9380798339844,293.7225036621094,295.71337890625,295.9372863769531,293.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644518770277,1.3400644149896834e-08,0.0010644384892657,-0.034146461635828,0.0,0.0,0.0,-0.0114560881629586,60.0,1.8929965496063232,0.0,-7.725221706778029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,9.990268881665544e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001052023435477,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,7.770209049340338e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.0001052023435477,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138122558594,0.0,0.0,0.0004990345914848,293.3104858398437,294.1499938964844,295.9380798339844,293.7225036621094,295.71337890625,295.9372863769531,293.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644518770277,1.3400644149896834e-08,0.0010644384892657,-0.034146461635828,0.0,0.0,0.0,-0.0114560881629586,60.0,1.8929965496063232,0.0,-7.725221706778029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,9.996158041758464e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001052643565344,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,7.774789992254227e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.0001052643565344,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.000499328773003,293.3104858398437,294.1499938964844,295.939453125,293.7219543457031,295.7154846191406,295.9383544921875,293.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650779586285,1.34740227863972e-08,0.0010650644544512,-0.0343384183943271,0.0,0.0,0.0,-0.0114924581721425,60.0,1.894774079322815,0.0,-7.734332996278681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001000261981971,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.00010533240129,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,7.779815496178344e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.00010533240129,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0004996515344828,293.3104858398437,294.1499938964844,295.9410400390625,293.7214050292969,295.7176208496094,295.93914794921875,293.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657669045031,1.3554528166537242e-08,0.0010657532839104,-0.0345490090548992,0.0,0.0,0.0,-0.0115323700010776,60.0,1.896442174911499,0.0,-7.74433459582724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.000100134362583,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0001054463064065,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,7.788227958371863e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0001054463064065,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3137512207031,0.0,0.0,0.000500191876199,293.3104858398437,294.1499938964844,295.94500732421875,293.7202453613281,295.72186279296875,295.94158935546875,293.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669202310964,1.3689298583585696e-08,0.0010669066105037,-0.0349015407264232,0.0,0.0,0.0,-0.0115991858765482,60.0,1.900158762931824,0.0,-7.761092035707406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.000100134362583,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0001054463064065,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,7.788227958371863e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0001054463064065,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3137512207031,0.0,0.0,0.000500191876199,293.3104858398437,294.1499938964844,295.94500732421875,293.7202453613281,295.72186279296875,295.94158935546875,293.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669202310964,1.3689298583585696e-08,0.0010669066105037,-0.0349015407264232,0.0,0.0,0.0,-0.0115991858765482,60.0,1.900158762931824,0.0,-7.761092035707406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001002147328108,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001055309330695,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,7.794478733558208e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0001055309330695,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,0.0005005933344364,293.3105163574219,294.1499938964844,295.95001220703125,293.71905517578125,295.7261657714844,295.9452209472656,293.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677757672965,1.3789432706801108e-08,0.0010677620302885,-0.0351634658873081,0.0,0.0,0.0,-0.0116488225758075,60.0,1.9042418003082275,0.0,-7.77355495529264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001002147328108,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001055309330695,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,7.794478733558208e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0001055309330695,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,0.0005005933344364,293.3105163574219,294.1499938964844,295.95001220703125,293.71905517578125,295.7261657714844,295.9452209472656,293.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677757672965,1.3789432706801108e-08,0.0010677620302885,-0.0351634658873081,0.0,0.0,0.0,-0.0116488225758075,60.0,1.9042418003082275,0.0,-7.77355495529264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0001002712451736,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001055904504028,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,7.798874139552936e-05,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.0001055904504028,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0005008756415918,293.3105773925781,294.1499938964844,295.9549865722656,293.7171936035156,295.7304382324219,295.9488830566406,293.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683804284781,1.3859848380093354e-08,0.0010683665750548,-0.035347644239664,0.0,0.0,0.0,-0.0116837425157427,60.0,1.907766580581665,0.0,-7.782325184280128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0001002712451736,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001055904504028,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,7.798874139552936e-05,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.0001055904504028,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0005008756415918,293.3105773925781,294.1499938964844,295.9549865722656,293.7171936035156,295.7304382324219,295.9488830566406,293.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683804284781,1.3859848380093354e-08,0.0010683665750548,-0.035347644239664,0.0,0.0,0.0,-0.0116837425157427,60.0,1.907766580581665,0.0,-7.782325184280128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.0001003026409307,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0001056235123542,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,7.801316678524017e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,0.0001056235123542,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0005010324530303,293.3106384277344,294.1499938964844,295.958984375,293.71405029296875,295.7347106933594,295.95263671875,293.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687148896977,1.3898968198589046e-08,0.0010687009198591,-0.0354499705135822,0.0,0.0,0.0,-0.0117031354457139,60.0,1.9107038974761963,0.0,-7.78719950744744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.0001003026409307,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0001056235123542,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,7.801316678524017e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,0.0001056235123542,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0005010324530303,293.3106384277344,294.1499938964844,295.958984375,293.71405029296875,295.7347106933594,295.95263671875,293.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687148896977,1.3898968198589046e-08,0.0010687009198591,-0.0354499705135822,0.0,0.0,0.0,-0.0117031354457139,60.0,1.9107038974761963,0.0,-7.78719950744744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.0001003124125418,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0001056338005582,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,7.8020770160947e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,0.0001056338005582,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0005010812892578,293.3106689453125,294.1499938964844,295.960693359375,293.71209716796875,295.7368469238281,295.9544982910156,293.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688172187656,1.3911142460187877e-08,0.0010688033653423,-0.0354818105697631,0.0,0.0,0.0,-0.0117091620340943,60.0,1.9120240211486816,0.0,-7.78871651618829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,0.0001003078941721,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.0001056290493579,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,7.801725587341934e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0001056290493579,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,0.0005010587046854,293.3106994628906,294.1499938964844,295.9621887207031,293.7098693847656,295.73895263671875,295.9561767578125,293.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687678586691,1.3905511409006976e-08,0.0010687540052458,-0.0354670882225036,0.0,0.0,0.0,-0.0117063643410801,60.0,1.912835597991944,0.0,-7.788015210508092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.000100285084045,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,0.0001056050241459,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,7.799950981279835e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,0.0001056050241459,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,0.0005009447340853,293.3107604980469,294.1499938964844,295.9647827148437,293.7047424316406,295.7431945800781,295.9593811035156,293.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685273446142,1.3877086146862894e-08,0.0010685134911909,-0.0353927351534366,0.0,0.0,0.0,-0.0116922855377197,60.0,1.913955569267273,0.0,-7.784472444427595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.000100285084045,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,0.0001056050241459,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,7.799950981279835e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,0.0001056050241459,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,0.0005009447340853,293.3107604980469,294.1499938964844,295.9647827148437,293.7047424316406,295.7431945800781,295.9593811035156,293.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685273446142,1.3877086146862894e-08,0.0010685134911909,-0.0353927351534366,0.0,0.0,0.0,-0.0116922855377197,60.0,1.913955569267273,0.0,-7.784472444427595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.0001002375574898,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,0.0001055549728334,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,7.796254067216069e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,0.0001055549728334,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3137512207031,0.0,0.0,0.0005007073632441,293.31085205078125,294.1499938964844,295.96697998046875,293.6988830566406,295.74737548828125,295.9621887207031,293.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068020123057,1.3817867738907808e-08,0.0010680062696337,-0.0352378413081169,0.0,0.0,0.0,-0.0116629246622323,60.0,1.9141749143600464,0.0,-7.777096300287668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.0001002375574898,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,0.0001055549728334,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,7.796254067216069e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,0.0001055549728334,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3137512207031,0.0,0.0,0.0005007073632441,293.31085205078125,294.1499938964844,295.96697998046875,293.6988830566406,295.74737548828125,295.9621887207031,293.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068020123057,1.3817867738907808e-08,0.0010680062696337,-0.0352378413081169,0.0,0.0,0.0,-0.0116629246622323,60.0,1.9141749143600464,0.0,-7.777096300287668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,0.0001001599011942,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,0.0001054731983458,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,7.790214294800535e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,0.0001054731983458,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0005003194673918,293.3109741210937,294.1499938964844,295.96893310546875,293.6924743652344,295.7514953613281,295.964599609375,293.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671918280422,1.3721106917330417e-08,0.0010671780910342,-0.0349847450852394,0.0,0.0,0.0,-0.0116149522364139,60.0,1.9134728908538816,0.0,-7.765050469288327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,0.0001001599011942,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,0.0001054731983458,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,7.790214294800535e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,0.0001054731983458,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0005003194673918,293.3109741210937,294.1499938964844,295.96893310546875,293.6924743652344,295.7514953613281,295.964599609375,293.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671918280422,1.3721106917330417e-08,0.0010671780910342,-0.0349847450852394,0.0,0.0,0.0,-0.0116149522364139,60.0,1.9134728908538816,0.0,-7.765050469288327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,0.000100068609754,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,0.0001053770683938,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,7.783114415360615e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,0.0001053770683938,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,0.0004998634103685,293.31109619140625,294.1499938964844,295.9708557128906,293.6856384277344,295.7555847167969,295.9669494628906,293.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662212735041,1.3607363236189942e-08,0.0010662076529115,-0.0346872135996818,0.0,0.0,0.0,-0.0115585755556821,60.0,1.912516713142395,0.0,-7.750901431791135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,0.000100068609754,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,0.0001053770683938,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,7.783114415360615e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,0.0001053770683938,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,0.0004998634103685,293.31109619140625,294.1499938964844,295.9708557128906,293.6856384277344,295.7555847167969,295.9669494628906,293.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662212735041,1.3607363236189942e-08,0.0010662076529115,-0.0346872135996818,0.0,0.0,0.0,-0.0115585755556821,60.0,1.912516713142395,0.0,-7.750901431791135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,0.0001000157280941,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,0.0001053213782142,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,7.779001316521317e-05,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,0.0001053213782142,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138732910156,0.0,0.0,0.0004995992640033,293.3111572265625,294.1499938964844,295.97186279296875,293.68212890625,295.75762939453125,295.96807861328125,293.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656550293788,1.3541468391053968e-08,0.0010656415252014,-0.0345148481428623,0.0,0.0,0.0,-0.0115258945152163,60.0,1.91186273097992,0.0,-7.742711716218764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,9.995719301514328e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,0.0001052597363013,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,7.774448022246361e-05,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.0001052597363013,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.0004993068869225,293.3112487792969,294.1499938964844,295.97296142578125,293.6785583496094,295.7596435546875,295.9691772460937,293.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650311596691,1.3468532955585033e-08,0.0010650177719071,-0.0343240574002265,0.0,0.0,0.0,-0.011489737778902,60.0,1.9111369848251345,0.0,-7.733650875252351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,9.98317264020443e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,0.000105127619463,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,7.76469023548998e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,0.000105127619463,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,0.0004986801650375,293.3114013671875,294.1499938964844,295.97540283203125,293.6714172363281,295.763671875,295.97149658203125,293.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636965744197,1.3312213553717813e-08,0.001063683303073,-0.0339151285588741,0.0,0.0,0.0,-0.0114122545346617,60.0,1.9096195697784424,0.0,-7.714248795309686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,9.98317264020443e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,0.000105127619463,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,7.76469023548998e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,0.000105127619463,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,0.0004986801650375,293.3114013671875,294.1499938964844,295.97540283203125,293.6714172363281,295.763671875,295.97149658203125,293.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636965744197,1.3312213553717813e-08,0.001063683303073,-0.0339151285588741,0.0,0.0,0.0,-0.0114122545346617,60.0,1.9096195697784424,0.0,-7.714248795309686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,9.967540245270357e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,0.0001049630009219,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.312255859375,0.0,0.0,7.752531382720917e-05,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,0.0001049630009219,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,0.0004978992510586,293.31158447265625,294.1499938964844,295.9783935546875,293.66436767578125,295.7676696777344,295.9748840332031,293.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620296234264,1.3117434249920734e-08,0.0010620165849104,-0.0334055684506893,0.0,0.0,0.0,-0.011315687559545,60.0,1.9084937572479248,0.0,-7.690108105862238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,9.967540245270357e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,0.0001049630009219,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.312255859375,0.0,0.0,7.752531382720917e-05,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,0.0001049630009219,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,0.0004978992510586,293.31158447265625,294.1499938964844,295.9783935546875,293.66436767578125,295.7676696777344,295.9748840332031,293.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620296234264,1.3117434249920734e-08,0.0010620165849104,-0.0334055684506893,0.0,0.0,0.0,-0.011315687559545,60.0,1.9084937572479248,0.0,-7.690108105862238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,9.952975960914046e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,0.0001048096310114,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,7.741203444311395e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,0.0001048096310114,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0004971717717126,293.311767578125,294.1499938964844,295.98211669921875,293.6575927734375,295.77166748046875,295.9779663085937,293.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604812996461,1.293597406970548e-08,0.0010604683775454,-0.0329308286309242,0.0,0.0,0.0,-0.0112257478758692,60.0,1.9071669578552248,0.0,-7.667652113241274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,9.952975960914046e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,0.0001048096310114,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,7.741203444311395e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,0.0001048096310114,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0004971717717126,293.311767578125,294.1499938964844,295.98211669921875,293.6575927734375,295.77166748046875,295.9779663085937,293.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604812996461,1.293597406970548e-08,0.0010604683775454,-0.0329308286309242,0.0,0.0,0.0,-0.0112257478758692,60.0,1.9071669578552248,0.0,-7.667652113241274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,9.936938295140862e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,0.0001046407487592,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,7.728729542577639e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,0.0001046407487592,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,0.0004963706596754,293.3119506835937,294.1499938964844,295.9867858886719,293.6512145996094,295.7756652832031,295.9812927246094,293.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587703436613,1.2736144583413989e-08,0.0010587575379759,-0.0324080102145671,0.0,0.0,0.0,-0.0111266737803816,60.0,1.90593945980072,0.0,-7.642960753173611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,9.936938295140862e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,0.0001046407487592,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,7.728729542577639e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,0.0001046407487592,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,0.0004963706596754,293.3119506835937,294.1499938964844,295.9867858886719,293.6512145996094,295.7756652832031,295.9812927246094,293.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587703436613,1.2736144583413989e-08,0.0010587575379759,-0.0324080102145671,0.0,0.0,0.0,-0.0111266737803816,60.0,1.90593945980072,0.0,-7.642960753173611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31256103515625,0.0,0.0,9.928264626068994e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125305175781,0.0,0.0,0.0001045494063873,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31256103515625,0.0,0.0,7.72198400227353e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,0.0001045494063873,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0004959373618476,293.3120422363281,294.1499938964844,295.9895324707031,293.64825439453125,295.7777099609375,295.9835510253906,293.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057845307514,1.2628073697840136e-08,0.0010578326182439,-0.032125249505043,0.0,0.0,0.0,-0.0110730938613414,60.0,1.9058752059936523,0.0,-7.629623866023395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,9.919658623402938e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,0.0001044587770593,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,7.715290121268481e-05,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126525878906,0.0,0.0,0.0001044587770593,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,0.0004955074982717,293.3121643066406,294.1499938964844,295.9925842285156,293.6454772949219,295.7797241210937,295.98590087890625,293.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520839476337642e-08,0.001056914916262,-0.0318446718156337,0.0,0.0,0.0,-0.0110199293121695,60.0,1.9058263301849363,0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,9.902245074044912e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.312744140625,0.0,0.0,0.0001042754083755,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,7.701745926169679e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31280517578125,0.0,0.0,0.0001042754083755,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,0.000494637642987,293.3123779296875,294.1499938964844,295.99969482421875,293.6404724121094,295.7838439941406,295.9911499023437,293.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303879692865394e-08,0.00105506030377,-0.0312769711017608,0.0,0.0,0.0,-0.0109123764559626,60.0,1.90620505809784,0.0,-7.58968567993179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
