time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,9.902245074044912e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.312744140625,0.0,0.0,0.0001042754083755,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,7.701745926169679e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31280517578125,0.0,0.0,0.0001042754083755,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,0.000494637642987,293.3123779296875,294.1499938964844,295.99969482421875,293.6404724121094,295.7838439941406,295.9911499023437,293.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303879692865394e-08,0.00105506030377,-0.0312769711017608,0.0,0.0,0.0,-0.0109123764559626,60.0,1.90620505809784,0.0,-7.58968567993179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,9.884639439405872e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,0.0001040900169755,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,7.688053301535547e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.0001040900169755,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,0.0004937582416459,293.3125915527344,294.1499938964844,296.0083312988281,293.6363830566406,295.7880249023437,295.9974975585937,293.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084523604016796e-08,0.00105318473652,-0.0307029709219932,0.0,0.0,0.0,-0.0108036315068602,60.0,1.9075490236282349,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,9.884639439405872e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,0.0001040900169755,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,7.688053301535547e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.0001040900169755,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,0.0004937582416459,293.3125915527344,294.1499938964844,296.0083312988281,293.6363830566406,295.7880249023437,295.9974975585937,293.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084523604016796e-08,0.00105318473652,-0.0307029709219932,0.0,0.0,0.0,-0.0108036315068602,60.0,1.9075490236282349,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,9.867158223642036e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0001039059279719,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,7.674455991946161e-05,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0001039059279719,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,0.0004928849521093,293.3128356933594,294.1499938964844,296.0186767578125,293.6333923339844,295.79229736328125,296.00506591796875,293.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866708504726375e-08,0.0010513222077861,-0.0301329754292964,0.0,0.0,0.0,-0.0106956521049141,60.0,1.9100041389465328,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,9.867158223642036e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0001039059279719,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,7.674455991946161e-05,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0001039059279719,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,0.0004928849521093,293.3128356933594,294.1499938964844,296.0186767578125,293.6333923339844,295.79229736328125,296.00506591796875,293.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866708504726375e-08,0.0010513222077861,-0.0301329754292964,0.0,0.0,0.0,-0.0106956521049141,60.0,1.9100041389465328,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,9.850053174886853e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.0001037258043652,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,7.661152631044388e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,0.0001037258043652,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,0.0004920305800624,293.3130798339844,294.1499938964844,296.0308837890625,293.63165283203125,295.7967529296875,296.0140686035156,293.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653592757454593e-08,0.0010494999587535,-0.0295752473175525,0.0,0.0,0.0,-0.0105900019407272,60.0,1.913759589195252,0.0,-7.509889599077725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,9.850053174886853e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.0001037258043652,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,7.661152631044388e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,0.0001037258043652,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,0.0004920305800624,293.3130798339844,294.1499938964844,296.0308837890625,293.63165283203125,295.7967529296875,296.0140686035156,293.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653592757454593e-08,0.0010494999587535,-0.0295752473175525,0.0,0.0,0.0,-0.0105900019407272,60.0,1.913759589195252,0.0,-7.509889599077725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,9.841812425293028e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.0001036390240187,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,7.654743239982054e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0001036390240187,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,0.0004916188772767,293.3132019042969,294.1499938964844,296.03778076171875,293.6313171386719,295.7990417480469,296.0194091796875,293.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486337123438,1.1550914891245156e-08,0.001048622187227,-0.0293065272271633,0.0,0.0,0.0,-0.0105391014367342,60.0,1.9163888692855835,0.0,-7.497328624594959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,9.83366699074395e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,0.0001035532477544,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,7.648407336091623e-05,297.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001035532477544,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150939941406,0.0,0.0,0.0004912120057269,293.3133544921875,294.1499938964844,296.0451965332031,293.63134765625,295.8013916015625,296.02496337890625,293.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477661853656,1.1449425407761282e-08,0.0010477546602487,-0.0290409121662378,0.0,0.0,0.0,-0.0104887904599308,60.0,1.9192742109298704,0.0,-7.484923969514058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,9.817849786486477e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,0.0001033866865327,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,7.636105146957561e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0001033866865327,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31524658203125,0.0,0.0,0.0004904219531454,293.3135986328125,294.1499938964844,296.0617980957031,293.6325988769531,295.8061828613281,296.0370483398437,293.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.125235371546296e-08,0.0010460688499733,-0.0285251233726739,0.0,0.0,0.0,-0.0103910900652408,60.0,1.925848603248596,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,9.817849786486477e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,0.0001033866865327,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,7.636105146957561e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0001033866865327,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31524658203125,0.0,0.0,0.0004904219531454,293.3135986328125,294.1499938964844,296.0617980957031,293.6325988769531,295.8061828613281,296.0370483398437,293.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.125235371546296e-08,0.0010460688499733,-0.0285251233726739,0.0,0.0,0.0,-0.0103910900652408,60.0,1.925848603248596,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,9.803439024835824e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138122558594,0.0,0.0,0.0001032349391607,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,7.624897261848673e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,0.0001032349391607,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,0.0004897020990028,293.3139038085937,294.1499938964844,296.08087158203125,293.6355895996094,295.8112487792969,296.051513671875,293.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104454474058,1.107280667156374e-08,0.0010445336811244,-0.0280551817268133,0.0,0.0,0.0,-0.0103020807728171,60.0,1.9346773624420168,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,9.803439024835824e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138122558594,0.0,0.0,0.0001032349391607,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,7.624897261848673e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,0.0001032349391607,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,0.0004897020990028,293.3139038085937,294.1499938964844,296.08087158203125,293.6355895996094,295.8112487792969,296.051513671875,293.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104454474058,1.107280667156374e-08,0.0010445336811244,-0.0280551817268133,0.0,0.0,0.0,-0.0103020807728171,60.0,1.9346773624420168,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,9.79014002950862e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,0.0001030948842526,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,7.614553032908589e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,0.0001030948842526,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0004890377749688,293.3141784667969,294.1499938964844,296.10260009765625,293.6405029296875,295.81658935546875,296.0680236816406,293.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431167902424,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.9454916715621948,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,9.79014002950862e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,0.0001030948842526,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,7.614553032908589e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,0.0001030948842526,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0004890377749688,293.3141784667969,294.1499938964844,296.10260009765625,293.6405029296875,295.81658935546875,296.0680236816406,293.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431167902424,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.9454916715621948,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,9.778450476005672e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,0.0001029717896017,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,7.605460996273905e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,0.0001029717896017,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,0.0004884538357146,293.3144836425781,294.1499938964844,296.127197265625,293.6474914550781,295.82232666015625,296.0871887207031,293.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.07614575028947e-08,0.0010418713791295,-0.0272402260452508,0.0,0.0,0.0,-0.0101477326825261,60.0,1.9587105512619016,0.0,-7.401102664061909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,9.778450476005672e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,0.0001029717896017,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,7.605460996273905e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,0.0001029717896017,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,0.0004884538357146,293.3144836425781,294.1499938964844,296.127197265625,293.6474914550781,295.82232666015625,296.0871887207031,293.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.07614575028947e-08,0.0010418713791295,-0.0272402260452508,0.0,0.0,0.0,-0.0101477326825261,60.0,1.9587105512619016,0.0,-7.401102664061909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,9.773309284355491e-05,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,0.0001029176492011,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,7.601462857564911e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,0.0001029176492011,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,0.0004881970235146,293.31463623046875,294.1499938964844,296.140625,293.6517944335937,295.82537841796875,296.0978698730469,293.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413348209112,1.0697404739801186e-08,0.0010413241107016,-0.0270725600421428,0.0,0.0,0.0,-0.0101159811019897,60.0,1.9663852453231807,0.0,-7.393322931648072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,9.768411837285385e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.314453125,0.0,0.0,0.0001028660772135,297.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,7.597653893753886e-05,297.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,0.0001028660772135,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,0.0004879524058196,293.3148193359375,294.1499938964844,296.15484619140625,293.6566772460937,295.8284912109375,296.1089782714844,293.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408132802695,1.0636385994189368e-08,0.0010408026864752,-0.0269128326326608,0.0,0.0,0.0,-0.0100857326760888,60.0,1.9744449853897093,0.0,-7.385914813085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,9.759829117683694e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,0.000102775695268,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147277832031,0.0,0.0,7.590978202642873e-05,297.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147277832031,0.0,0.0,0.000102775695268,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162536621094,0.0,0.0,0.0004875236481893,293.31512451171875,294.1499938964844,296.18572998046875,293.66827392578125,295.8349609375,296.1326904296875,293.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529445759743794e-08,0.0010398866143077,-0.026632897555828,0.0,0.0,0.0,-0.0100327096879482,60.0,1.9918720722198489,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,9.759829117683694e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,0.000102775695268,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147277832031,0.0,0.0,7.590978202642873e-05,297.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147277832031,0.0,0.0,0.000102775695268,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162536621094,0.0,0.0,0.0004875236481893,293.31512451171875,294.1499938964844,296.18572998046875,293.66827392578125,295.8349609375,296.1326904296875,293.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529445759743794e-08,0.0010398866143077,-0.026632897555828,0.0,0.0,0.0,-0.0100327096879482,60.0,1.9918720722198489,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,9.753566700965166e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,0.0001027097532642,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,7.586107676615939e-05,297.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,0.0001027097532642,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31646728515625,0.0,0.0,0.0004872108402196,293.3154602050781,294.1499938964844,296.2200622558594,293.68243408203125,295.8418273925781,296.15924072265625,293.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451423726465237e-08,0.0010392202530056,-0.0264286547899246,0.0,0.0,0.0,-0.0099940355867147,60.0,2.0122807025909424,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,9.753566700965166e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,0.0001027097532642,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,7.586107676615939e-05,297.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,0.0001027097532642,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31646728515625,0.0,0.0,0.0004872108402196,293.3154602050781,294.1499938964844,296.2200622558594,293.68243408203125,295.8418273925781,296.15924072265625,293.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451423726465237e-08,0.0010392202530056,-0.0264286547899246,0.0,0.0,0.0,-0.0099940355867147,60.0,2.0122807025909424,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,9.7493473731447e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,0.000102665326267,297.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152160644531,0.0,0.0,7.58282549213618e-05,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152160644531,0.0,0.0,0.000102665326267,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166809082031,0.0,0.0,0.0004870000993832,293.3158264160156,294.1499938964844,296.2580261230469,293.69927978515625,295.8492126464844,296.189208984375,293.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.0359177589416504,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,9.7493473731447e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,0.000102665326267,297.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152160644531,0.0,0.0,7.58282549213618e-05,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152160644531,0.0,0.0,0.000102665326267,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166809082031,0.0,0.0,0.0004870000993832,293.3158264160156,294.1499938964844,296.2580261230469,293.69927978515625,295.8492126464844,296.189208984375,293.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.0359177589416504,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,9.74748909357004e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,0.000102645753941,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,7.581380486954004e-05,297.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31549072265625,0.0,0.0,0.000102645753941,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,0.0004869072872679,293.316162109375,294.1499938964844,296.2998046875,293.7189636230469,295.85723876953125,296.2228088378906,293.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375703851650542e-08,0.0010385725181549,-0.0262304376810789,0.0,0.0,0.0,-0.0099564958363771,60.0,2.062707901000977,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,9.74748909357004e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,0.000102645753941,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,7.581380486954004e-05,297.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31549072265625,0.0,0.0,0.000102645753941,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,0.0004869072872679,293.316162109375,294.1499938964844,296.2998046875,293.7189636230469,295.85723876953125,296.2228088378906,293.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375703851650542e-08,0.0010385725181549,-0.0262304376810789,0.0,0.0,0.0,-0.0099564958363771,60.0,2.062707901000977,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,9.747470176080242e-05,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,0.0001026455574901,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,7.581365935038775e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0001026455574901,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,0.0004869063268415,293.3163452148437,294.1499938964844,296.3221740722656,293.7299499511719,295.86151123046875,296.24102783203125,293.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.0375469372547741e-08,0.0010385704226791,-0.0262298248708248,0.0,0.0,0.0,-0.0099563794210553,60.0,2.077335357666016,0.0,-7.354281450489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31573486328125,0.0,0.0,9.748144657351077e-05,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3157043457031,0.0,0.0,0.0001026526588248,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31573486328125,0.0,0.0,7.581890531582758e-05,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.0001026526588248,297.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171691894531,0.0,0.0,0.0004869400290772,293.3165283203125,294.1499938964844,296.3455810546875,293.74169921875,295.865966796875,296.2602233886719,293.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383870652219684e-08,0.0010386422509327,-0.0262518171221017,0.0,0.0,0.0,-0.0099605442956089,60.0,2.092811822891236,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160095214844,0.0,0.0,9.75166622083634e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.31597900390625,0.0,0.0,0.0001026897443807,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160095214844,0.0,0.0,7.584629202028736e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,0.0001026897443807,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31744384765625,0.0,0.0,0.0004871159035246,293.3169250488281,294.1499938964844,296.3955993652344,293.7676086425781,295.8753967285156,296.3016357421875,293.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390278184786,1.0427744889796033e-08,0.001039017457515,-0.0263666696846485,0.0,0.0,0.0,-0.0099822944030165,60.0,2.1264331340789795,0.0,-7.360613807350094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160095214844,0.0,0.0,9.75166622083634e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.31597900390625,0.0,0.0,0.0001026897443807,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160095214844,0.0,0.0,7.584629202028736e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,0.0001026897443807,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31744384765625,0.0,0.0,0.0004871159035246,293.3169250488281,294.1499938964844,296.3955993652344,293.7676086425781,295.8753967285156,296.3016357421875,293.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390278184786,1.0427744889796033e-08,0.001039017457515,-0.0263666696846485,0.0,0.0,0.0,-0.0099822944030165,60.0,2.1264331340789795,0.0,-7.360613807350094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.050000000745058,9.758113446878268e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.050000000745058,0.0001027576363412,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.050000000745058,7.589643792016432e-05,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3163146972656,0.0,0.050000000745058,0.0001027576363412,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3177185058594,0.0,0.050000000745058,0.0004874379665125,293.3172912597656,284.95001220703125,296.45001220703125,293.7968444824219,295.8856506347656,296.3472595214844,293.4018249511719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397143196314,1.050807174607371e-08,0.0010397038422524,-0.0265769455581903,0.0,0.0,0.0,-0.0100221130996942,60.0,2.163689136505127,0.0,-7.370349663915476e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.050000000745058,9.758113446878268e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.050000000745058,0.0001027576363412,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.050000000745058,7.589643792016432e-05,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3163146972656,0.0,0.050000000745058,0.0001027576363412,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3177185058594,0.0,0.050000000745058,0.0004874379665125,293.3172912597656,284.95001220703125,296.45001220703125,293.7968444824219,295.8856506347656,296.3472595214844,293.4018249511719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397143196314,1.050807174607371e-08,0.0010397038422524,-0.0265769455581903,0.0,0.0,0.0,-0.0100221130996942,60.0,2.163689136505127,0.0,-7.370349663915476e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3718566894531,0.6364749073982239,0.050000000745058,0.0407820641994476,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3718566894531,0.6364749073982239,0.050000000745058,0.0429454781115055,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3718566894531,0.6364749073982239,0.050000000745058,0.0317193828523159,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3718566894531,0.6364749073982239,0.050000000745058,0.0429454781115055,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3721618652344,0.6364749073982239,0.050000000745058,0.2037148624658584,293.382080078125,284.95001220703125,296.47833251953125,293.81231689453125,296.935302734375,297.0830383300781,293.46807861328125,1.0,0.1096986681222915,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4340006411075592,0.0186013113707304,0.4153993129730224,-0.0871273428201675,0.0,0.0,0.0,10.22878074645996,60.0,451.0777893066406,0.0,12.26023006439209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.63970947265625,0.6340226531028748,0.050000000745058,0.0452267192304134,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.63970947265625,0.6340226531028748,0.050000000745058,0.0476259142160415,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.63970947265625,0.6340226531028748,0.050000000745058,0.0351763367652893,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.63970947265625,0.6340226531028748,0.050000000745058,0.0476259142160415,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6397399902344,0.6340226531028748,0.050000000745058,0.2259168326854705,293.6734924316406,284.95001220703125,296.50665283203125,293.8277587890625,297.069580078125,297.2456970214844,293.7721252441406,1.0,0.1210746243596077,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.4818986654281616,0.0870898142457008,0.3948088586330414,-0.0282796844840049,1.0,1.0,0.0,12.53689956665039,60.0,2845.09423828125,0.0,16.673187255859375,1.0,292.191650390625,293.9047546386719,293.4427185058594,294.3148193359375,293.1499938964844,293.1499938964844,283.1499938964844,2956.0419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0741527080535889,1.074174165725708,1.98069173507065e-07,4.126391887664795,4.126380920410156,1.0811409993038978e-05,0.0,0.0,-0.0,6600.43408203125,0.0,43.237247467041016,1861.494140625,0.0,0.0,0.364484965801239,1.0,0.0,3.0,1.0,0.0
17647380,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1796875,0.5726662874221802,0.050000000745058,0.0456710793077945,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1796875,0.5726662874221802,0.050000000745058,0.048093844205141,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1796875,0.5726662874221802,0.050000000745058,0.0355219505727291,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1796875,0.5726662874221802,0.050000000745058,0.048093844205141,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1796875,0.5726662874221802,0.050000000745058,0.2281364947557449,288.8267517089844,284.95001220703125,296.5633239746094,293.8586120605469,296.94696044921875,297.20947265625,287.1600341796875,1.0,0.1405516862869262,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866358041763305,0.1985603123903274,0.2880754768848419,0.0819181427359581,1.0,1.0,0.0,20.075345993041992,60.0,14131.818359375,0.0,23.16935920715332,1.0,284.17578125,285.9276428222656,298.8158264160156,300.7450866699219,293.1499938964844,293.1499938964844,283.1499938964844,16116.9287109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074612855911255,1.0,0.0,0.0,2.674022912979126,2.67403531074524,4.775724846695084e-07,4.265841960906982,4.265832424163818,9.786628652364016e-06,0.0,0.0,-0.0,6761.8310546875,0.0,585.3197021484375,1895.4259033203125,0.0,288.9862976074219,0.694743275642395,1.0,0.0,3.0,1.0,0.0
17647440,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1796875,0.5726662874221802,0.050000000745058,0.0456710793077945,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1796875,0.5726662874221802,0.050000000745058,0.048093844205141,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1796875,0.5726662874221802,0.050000000745058,0.0355219505727291,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1796875,0.5726662874221802,0.050000000745058,0.048093844205141,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1796875,0.5726662874221802,0.050000000745058,0.2281364947557449,288.8267517089844,284.95001220703125,296.5633239746094,293.8586120605469,296.94696044921875,297.20947265625,287.1600341796875,1.0,0.1405516862869262,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866358041763305,0.1985603123903274,0.2880754768848419,0.0819181427359581,1.0,1.0,0.0,20.075345993041992,60.0,14131.818359375,0.0,23.16935920715332,1.0,284.17578125,285.9276428222656,298.8158264160156,300.7450866699219,293.1499938964844,293.1499938964844,283.1499938964844,16116.9287109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074612855911255,1.0,0.0,0.0,2.674022912979126,2.67403531074524,4.775724846695084e-07,4.265841960906982,4.265832424163818,9.786628652364016e-06,0.0,0.0,-0.0,6761.8310546875,0.0,585.3197021484375,1895.4259033203125,0.0,288.9862976074219,0.694743275642395,1.0,0.0,3.0,1.0,0.0
17647500,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.5506309866905212,0.050000000745058,0.0458080656826496,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.5506309866905212,0.050000000745058,0.0482380986213684,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.5506309866905212,0.050000000745058,0.0356284938752651,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.5506309866905212,0.050000000745058,0.0482380986213684,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.5506309866905212,0.050000000745058,0.2288207709789276,286.18621826171875,284.95001220703125,296.5916748046875,293.8739929199219,296.921875,297.1669921875,285.38623046875,1.0,0.1489467620849609,1.0,1.0,0.9508512020111084,1.0,-0.4880954921245575,0.2046172171831131,0.2834782898426056,0.0876790434122085,1.0,1.0,0.0,23.737424850463867,60.0,12659.494140625,0.0,26.31679916381836,1.0,283.3985900878906,284.5814819335937,298.463623046875,300.2912292480469,293.1499938964844,293.1499938964844,283.1499938964844,18819.07421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570805668830872,1.0,0.0,0.0,2.889502763748169,2.889517068862915,5.571202450482815e-07,4.265922546386719,4.2659125328063965,9.78594380285358e-06,0.0,0.0,-0.0,5803.09375,0.0,738.4764404296875,1895.4368896484373,0.0,716.7509155273438,0.7138447165489197,1.0,0.0,3.0,1.0,0.0
17647560,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.5336300730705261,0.050000000745058,0.0459389500319957,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.5336300730705261,0.050000000745058,0.0483759269118309,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.5336300730705261,0.050000000745058,0.0357302948832511,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.5336300730705261,0.050000000745058,0.0483759269118309,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.5336300730705261,0.050000000745058,0.2294745743274688,285.06951904296875,284.95001220703125,296.6199951171875,293.88934326171875,296.9037475585937,297.1173095703125,284.8591613769531,1.0,0.1565055847167968,0.9999739527702332,0.9999739527702332,0.9606809616088868,1.0,-0.4894901812076568,0.2051673680543899,0.2843227982521057,0.0879590660333633,0.5216522812843323,0.5216522812843323,0.0,27.238285064697266,60.0,10263.240234375,0.0,29.344377517700195,1.0,283.21826171875,284.470947265625,297.649658203125,299.119873046875,293.1499938964844,293.1499938964844,283.1499938964844,26451.6640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916167497634888,1.0,0.0,0.0,1.7351303100585938,1.735139012336731,2.008897723726477e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.337158203125,0.0,229.85202026367188,1895.4371337890625,0.0,883.1942138671875,0.3954298496246338,1.0,0.0,3.0,1.0,0.0
